,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
2018-01-01 00:00:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:00:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:00:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:01:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:01:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:01:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:01:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:02:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:02:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:02:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:02:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:03:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:03:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:03:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:03:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:04:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:04:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:04:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:04:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:05:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:05:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:05:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:05:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:06:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:06:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:06:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:06:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:07:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:07:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:07:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:07:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:08:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:08:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:08:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:08:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:09:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:09:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:09:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:09:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:10:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:10:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:10:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:10:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:11:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:11:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:11:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:11:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:12:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:12:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:12:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:12:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:13:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:13:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:13:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:13:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:14:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:14:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:14:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:14:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:15:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:15:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:15:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:15:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:16:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:16:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:16:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:16:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:17:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:17:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:17:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:17:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:18:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:18:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:18:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:18:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:19:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:19:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:19:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:19:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:20:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:20:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:20:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:20:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:21:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:21:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:21:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:21:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:22:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:22:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:22:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:22:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:23:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:23:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:23:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:23:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:24:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:24:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:24:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:24:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:25:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:25:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:25:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:25:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:26:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:26:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:26:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:26:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:27:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:27:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:27:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:27:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:28:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:28:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:28:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:28:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:29:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:29:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:29:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:29:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:30:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:30:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:30:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:30:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:31:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:31:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:31:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:31:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:32:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:32:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:32:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:32:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:33:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:33:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:33:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:33:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:34:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:34:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:34:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:34:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:35:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:35:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:35:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:35:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:36:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 00:36:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
