,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
2018-01-01 04:14:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:14:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:14:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:14:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:15:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:15:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:15:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:15:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:16:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:16:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:16:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:16:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:17:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:17:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:17:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:17:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:18:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:18:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:18:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:18:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:19:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:19:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:19:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:19:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:20:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:20:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:20:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:20:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:21:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:21:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:21:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:21:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:22:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:22:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:22:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:22:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:23:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:23:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:23:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:23:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:24:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:24:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:24:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:24:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:25:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:25:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:25:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:25:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:26:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:26:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:26:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:26:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:27:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:27:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:27:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:27:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:28:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:28:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:28:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:28:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:29:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:29:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:29:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:29:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:30:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:30:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:30:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:30:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:31:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:31:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:31:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:31:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:32:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:32:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:32:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:32:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:33:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:33:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:33:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:33:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:34:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:34:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:34:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:34:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:35:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:35:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:35:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:35:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:36:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:36:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:36:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:36:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:37:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:37:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:37:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:37:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:38:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:38:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:38:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:38:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:39:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:39:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:39:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:39:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:40:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:40:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:40:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:40:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:41:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:41:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:41:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:41:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:42:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:42:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:42:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:42:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:43:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:43:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:43:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:43:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:44:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:44:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:44:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:44:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:45:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:45:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:45:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:45:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:46:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:46:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:46:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:46:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:47:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:47:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:47:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:47:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:48:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:48:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:48:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:48:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:49:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:49:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:49:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:49:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 04:50:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
