,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
2018-01-01 15:42:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:43:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:43:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:43:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:43:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:44:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:44:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:44:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:44:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:45:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:45:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:45:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:45:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:46:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:46:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:46:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:46:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:47:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:47:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:47:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:47:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:48:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:48:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:48:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:48:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:49:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:49:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:49:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:49:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:50:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:50:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:50:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:50:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:51:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:51:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:51:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:51:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:52:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:52:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:52:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:52:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:53:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:53:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:53:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:53:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:54:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:54:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:54:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:54:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:55:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:55:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:55:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:55:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:56:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:56:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:56:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:56:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:57:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:57:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:57:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:57:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:58:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:58:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:58:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:58:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:59:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:59:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:59:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 15:59:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:00:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:00:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:00:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:00:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:01:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:01:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:01:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:01:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:02:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:02:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:02:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:02:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:03:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:03:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:03:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:03:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:04:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:04:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:04:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:04:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:05:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:05:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:05:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:05:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:06:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:06:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:06:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:06:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:07:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:07:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:07:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:07:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:08:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:08:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:08:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:08:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:09:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:09:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:09:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:09:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:10:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:10:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:10:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:10:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:11:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:11:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:11:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:11:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:12:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:12:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:12:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:12:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:13:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:13:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:13:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:13:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:14:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:14:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:14:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:14:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:15:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:15:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:15:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:15:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:16:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:16:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:16:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:16:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:17:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:17:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:17:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:17:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:18:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:18:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:18:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:18:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
