,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
2018-01-01 16:19:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:19:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:19:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:19:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:20:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:20:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:20:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:20:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:21:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:21:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:21:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:21:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:22:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:22:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:22:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:22:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:23:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:23:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:23:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:23:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:24:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:24:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:24:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:24:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:25:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:25:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:25:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:25:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:26:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:26:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:26:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:26:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:27:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:27:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:27:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:27:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:28:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:28:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:28:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:28:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:29:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:29:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:29:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:29:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:30:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:30:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:30:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:30:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:31:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:31:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:31:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:31:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:32:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:32:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:32:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:32:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:33:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:33:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:33:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:33:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:34:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:34:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:34:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:34:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:35:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:35:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:35:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:35:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:36:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:36:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:36:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:36:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:37:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:37:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:37:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:37:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:38:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:38:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:38:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:38:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:39:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:39:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:39:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:39:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:40:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:40:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:40:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:40:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:41:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:41:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:41:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:41:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:42:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:42:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:42:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:42:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:43:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:43:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:43:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:43:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:44:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:44:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:44:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:44:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:45:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:45:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:45:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:45:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:46:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:46:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:46:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:46:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:47:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:47:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:47:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:47:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:48:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:48:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:48:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:48:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:49:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:49:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:49:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:49:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:50:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:50:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:50:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:50:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:51:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:51:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:51:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:51:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:52:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:52:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:52:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:52:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:53:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:53:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:53:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:53:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:54:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:54:15,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:54:30,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:54:45,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
2018-01-01 16:55:00,1292.691772,1288.269897,304351.9063,307503.0313,1755.683594,1759.272705,66.79856873,72.72994232,150.3090668,150.30989069999995,149.0,,,4236.45459,1769.053711,916.1503296,136.86192319999998,143.47970580000003,9.396362305,3589.990234000001,24.76162529,16.77103233,0.325455934,226.5879822,95.53315735,83.63612366
