,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
0,1299.9998471440972,1299.9323672413193,302136.6891086111,305769.2011641493,1772.3438652251737,1774.8517823329862,68.59462388620312,74.3533583256632,147.28868712335068,147.58546372569447,146.02334957430554,,,4236.037884018403,1783.7329233036457,875.6786327053819,136.32727594628471,143.75910497788195,9.495488808715278,3589.9073149479177,24.949539829623266,16.793090431776044,0.29287121045468745,226.88364592916668,96.69125431665452,84.893396396125
1,1300.2263996805557,1300.2511679588542,304640.2543051215,308413.3487286979,1763.6983467309028,1766.4123251852432,69.86749420630728,75.68045847806076,148.39411185083333,148.70284037076388,147.29747929875,,,4238.021613665278,1775.7921526836808,892.3557631491667,136.48161683090277,144.1274314297743,9.396262632552778,3589.0408716953125,24.899770238008678,16.75239911276736,0.3066702654440972,227.21039039095484,97.55343851217013,85.87699231968577
2,1300.4018771227431,1300.3246697753473,307767.6881280382,309923.3966615972,1751.8745125690973,1754.79157228316,74.23076168302258,79.7403533100816,149.87602151467013,150.1407607816493,148.83721648861112,,,4238.361246165451,1764.2049510982638,914.9501209992882,136.7248184325,144.94942431777778,9.348186181400695,3588.3365892625,24.84927450753125,16.734525294779512,0.3272713760942708,226.87011968536459,100.01325651971355,88.91788736056075
3,1300.9993210277778,1300.9815384543401,304965.2232943403,305798.70387133677,1745.351527578646,1748.1019395227431,77.51087477475,81.90531065992361,150.72795164373264,150.91929663541666,149.60226662442707,,,4237.947916427257,1757.6636771116318,927.5412127167361,138.90900006029514,145.69263028083333,9.281961229605903,3589.2947195652773,24.80083491905729,16.73636810780382,0.34002570868819443,226.51728480616322,102.28771010764237,91.63457338016667
4,1300.1529637706597,1300.1221833793402,303890.39435522567,305456.5281235938,1769.9248000295138,1772.6826087131944,69.50930194126042,74.2587715612691,147.72987031671875,147.94730046887153,146.47816390711807,,,4238.712911411285,1781.724831477257,880.6979217949653,136.7432036791493,143.70222374081595,9.44064687010868,3589.2875355998262,24.90096317663542,16.786923340630207,0.295441745925868,226.96867031784723,97.09761385381597,85.38717726073611
5,1300.1128335784722,1300.0992803194445,306922.6715256771,309370.907278316,1763.224355828125,1765.7850556949652,67.6105965216875,72.65836943519444,148.57837208913193,148.77220298975695,147.53759712362847,,,4238.784655177084,1775.3308088125002,894.424876797934,135.20868128140626,143.9400410413368,9.425186422384895,3589.037321194445,24.862309249213542,16.749411945055556,0.30648193025156245,227.1510530130382,96.18149852367883,84.11021635667187
6,1300.6150540706597,1300.5843669729168,307761.631817257,309607.59450210066,1761.2047578237848,1763.9481105501739,67.16089829005729,72.54826792484549,148.88288355413195,149.10081961692708,147.73407909085068,,,4238.011697578646,1773.4015578045137,898.0573202872918,134.91238317406248,142.59876252282987,9.418208774263888,3589.5467823456606,24.878749520243055,16.75352954534375,0.3100306967826389,227.19473376296875,95.57159176141667,83.68602208959548
7,1300.0851597965277,1300.0754215302084,311888.51923654514,316879.3992707465,1756.9931858935765,1759.8282812609375,64.06077795756597,68.40667970844271,149.38343556756945,149.62644354555556,148.38810472524307,,,4240.824140095312,1769.6838024572914,906.8114174419966,133.09928197208333,143.05753161840278,9.32627752490139,3589.045536254861,24.832919776133682,16.727457122494794,0.31706920499809027,227.4219144752778,93.83502608141666,81.4371688723507
8,1299.9616967559027,1299.9366729324652,314146.27587661456,319183.97050581593,1753.072928682639,1755.867499076042,60.398770546904515,64.90563739071007,149.9881361377257,150.22843276958335,148.84704023166665,,,4243.171766588021,1765.8455194270832,914.1115409435068,134.35529280331596,141.85143547220486,9.29862346218316,3589.729687667188,24.863235854124998,16.754737173690973,0.32270545457378474,228.01104038907988,91.60957684119617,78.37104847167708
9,1300.0458995480901,1300.0393099911457,317677.22074944444,318485.52832355903,1757.3906774812501,1760.5121594819443,69.79382563371354,75.59594564176562,149.18340090401043,149.41773175675345,148.14291492045137,,,4240.445032518924,1770.2234744197915,904.4934044317014,136.56047658404515,144.14392589206597,9.344527103999132,3589.5606739227433,24.869118741805554,16.77522300577604,0.31442944590434024,227.9906794788021,97.73806770358507,85.94974901014062
10,1300.103650160764,1300.0641049970486,253882.92253255728,247934.5959387799,1763.4141260600695,1765.6030696956595,81.91195430491146,85.96637230584028,148.49597330100693,148.78526590440973,147.59489985845488,,,4234.392065531076,1773.550811898611,896.5376726472222,141.48814354727432,147.40529130824652,9.166155945836806,3588.6074652713537,24.861757736064238,16.786788746875,0.31050568448420135,227.40801916664932,106.01205776733508,95.75694436640971
11,1300.009105116146,1299.9909745157986,320662.1186503125,3147.914988590255,1805.344085993229,1810.9508507069445,83.32349692982986,86.58409763707292,141.93809614706598,142.11981416873263,140.61249421177084,,,4238.937443038195,1813.346996311632,806.633408260382,142.81871728894097,148.32983344697917,9.532296228418229,3588.8722423484373,25.00924996899479,16.93222952176042,0.2416816018913194,227.12341042913198,107.53563128161458,97.2721877283125
12,1299.9639387359375,1299.9220890892361,329493.4747534375,78054.79993404826,1795.9259188142362,1801.4506871097224,74.48937164937674,78.50755569539062,143.28060818239584,143.5337380115625,142.1018101771528,,,4240.608304950521,1805.3399689782987,824.5545312675174,140.38998388928817,145.25226695805554,9.693752753098437,3589.6551939315978,25.010813587829862,16.897782944319445,0.2552075739067708,227.52421724572915,100.39484738249133,89.14920750327778
13,1299.2991303364583,1299.2512877567708,329107.6364563021,331523.40101243055,1727.4906596123265,1730.873629746528,70.6696510394514,75.11442338233333,153.181780464809,153.46606582788195,151.9147916126389,,,4235.750896290452,1741.4640250546875,960.1252857112848,137.9421179061111,143.31664646980903,9.192666087799479,3588.988171563368,24.75793361530729,16.683958896836806,0.36921561495312505,227.29571901194444,97.53905483888195,86.128218797875
14,1300.912239270486,1300.905346221875,327553.7587869097,330233.85188062495,1709.0521856800347,1712.3775934894097,71.85458906888888,76.49722140361285,155.48726139086804,155.75085127041666,154.2001058392882,,,4235.931296467361,1723.1176256388887,994.8449535245486,138.56859625748265,143.46361145743055,9.14829334476198,3589.001300974479,24.636691081803818,16.594426703612847,0.4005496266151042,227.0619144565104,98.18952600566146,86.88276829441493
15,1300.7659866376737,1300.7348004734374,328592.93011944444,333001.22807442705,1711.4473422876738,1714.8951665291665,75.68613624441319,79.54016029571355,155.1676995730729,155.37398847166665,153.9275231996007,,,4234.907860488542,1725.709517085764,990.3141961860069,139.52898690414932,144.60369608144097,9.114562406305035,3588.662026206077,24.632781147677083,16.626098897248262,0.394710395597743,227.16795266753473,100.83218593756943,90.12947015633159
16,1300.286519903125,1300.2090933154514,314348.95799538196,318542.07617522567,1748.7124595487846,1751.4682838621527,61.746989824397566,65.6580939220382,150.75753815217016,150.9461307581597,149.58755650282987,,,4231.43336318316,1761.1602253876736,921.9824545644791,135.08434147828123,141.7425970130903,9.39238022988802,3589.306733194792,24.786492514001736,16.73794038336632,0.3310166967232639,228.03382885192707,92.19504040216319,79.52292724721006
17,1300.2432411854168,1300.1798550559029,312043.71455961803,317056.6932914236,1748.5282964069445,1751.2395739876736,57.08669714132812,61.07372373410764,150.55959178901043,150.79769455609375,149.5485495384375,,,4239.892519471007,1761.2169229723959,922.8002674821528,130.80112657461805,141.08065302385418,9.392023141525174,3589.8886490829864,24.75478882390625,16.66483848242882,0.3306769280923611,227.8048195896528,89.72394422030382,76.42461944951388
18,1300.68750080625,1300.6345207642362,308276.9348117882,311655.5955436111,1732.3433804402778,1735.1784376621529,67.4672622303177,72.20392166837499,152.34935757069445,152.6402740349132,151.35050913751735,,,4243.54793711302,1745.2328051138888,953.3576626238367,135.34848526822915,142.71097206024305,9.220868817805728,3589.011616756944,24.714897393170137,16.670166293644098,0.3608918492385417,226.8814780367882,95.69585963886978,83.86788821761458
19,1300.1886065434028,1300.2091903274304,314133.9697894618,317483.1870474653,1746.009366482465,1748.8386387532987,57.25916795269445,60.94058818025868,150.54951252190972,150.81584270314235,149.57766847322915,,,4246.678360509549,1759.0108003418404,926.2139464929687,133.002186023125,140.59669424954862,9.41612469835,3589.3179389088536,24.753219664817706,16.66664449388368,0.3360519342989583,227.62488308734376,89.56575668148957,76.08919546069964
20,1299.9655156635417,1299.9500197182292,311232.4329619271,314966.8829947222,1748.6385437289932,1751.3722199850693,57.86957896749479,61.41557195389236,150.73323046907987,150.83704828932292,149.45538446904513,,,4247.900240593924,1761.3088714215278,923.9978828221701,133.11575499378472,141.21169424833334,9.144058359242882,3589.1288506749997,24.78061594594618,16.703374751868054,0.332023155615625,227.83973529631945,90.0744853848941,76.6497736176007
21,1299.900346547743,1299.865958152778,315828.9478928472,320561.8928747743,1733.1023938189235,1735.891783127778,58.781082936055554,61.614979911491325,152.79764073394097,152.91403649347222,151.43805061680555,,,4239.113591528125,1746.5184148385415,951.7237282759202,133.58033922251735,141.33426275081598,9.059543355140624,3590.822556554861,24.632121414597222,16.570168166223958,0.361988995513368,227.4587151867361,90.62776138517188,77.30316203964931
22,1300.1230066317707,1300.110910635764,323782.60802751733,326609.7028736458,1750.3783022156251,1753.495267396007,60.42669318390104,65.25452218582639,150.55054467034722,150.85800874244794,149.25195874095485,,,4234.851696877605,1764.2185323798612,916.7970538145313,134.28890151730903,141.97725289758682,9.195915255949306,3588.8642261555556,24.788794687421877,16.703152974385414,0.33016517130121525,227.80247425248263,91.98597212370485,78.89779104922049
23,1300.4387096899306,1300.4181633756943,325706.2958476215,325929.32607229165,1732.3071894184027,1735.8444216845487,66.4444833122448,71.12531016667013,152.70619875342013,152.94287288185762,151.42419695347223,,,4235.700157005729,1746.6684209454859,949.5817890064584,137.16123665729165,143.05693180541667,9.15088215387552,3588.44307080625,24.709176905614584,16.65425046238889,0.36341734464270836,227.4197211512847,95.21778858371702,83.2314420884809
24,1300.690156350868,1300.659483701736,324576.40081734373,324225.85123425344,1700.5205239645834,1703.7687963065973,56.826834931633684,57.18257162838716,12.397544248784722,12.41729071140625,12.296980887100695,,,4245.080022020313,171.05689040295312,135.55282377426215,71.99139038986632,67.88731435078299,1.8457842644340279,,25.879135206994793,17.454059219427084,-0.02886684629687499,193.60615092637155,59.913045300355904,58.554239686315974
25,1300.811362125868,1300.7443629812499,323634.1063940104,323243.96797638887,1721.5107410697917,1724.9100448657985,50.939013233465275,53.50796349708334,0.0,0.0,0.0,,,4245.6394069385415,29.043133837,124.67335314409722,51.85167589916319,51.69715789293403,1.1015369698381945,,26.30985815062153,17.65919242964757,-0.0621556184737847,140.7214115140972,51.955539135140626,51.86235433360416
26,1300.1935257262153,1300.1854468927083,322560.47553468746,322652.3984627257,1720.1493072921876,1723.5278406828124,46.26940651802778,55.10656825897396,0.0,0.0,0.0,,,4249.457287021528,21.782275466959376,156.5127618942014,47.90051161514583,49.25800989073959,1.0936002066194443,,20.200700024341494,11.402661303858855,-0.061977769079861106,113.76131893805555,49.22260348927777,48.70552237759028
27,1301.1211449548612,1301.0544842461807,324482.265210625,325441.75427317707,1732.534421860243,1735.9487648916668,45.16341732938542,44.8119900769566,0.0,0.0,0.0,,,4244.698784816494,15.662032284182292,161.88479281125,46.925519985625,47.03066859508159,1.1550346959663194,,13.29021481373611,4.3162830063031254,-0.061861717733333314,95.76152138707987,47.47647892304861,47.08041919868229
28,1300.3348566769096,1300.315947303125,313338.93982515624,314946.6799239583,1758.3848723991318,1761.416104780382,45.035895064116325,44.28186614846354,0.0,0.0,0.0,,,4242.432654328299,19.38325770845139,161.29940528126738,45.52245681749305,45.64169465313716,1.1374682922543402,,16.54168542340104,7.624190921159376,-0.06193508919618055,83.27045098543576,46.537227090201384,46.26673131188368
29,1300.3737349628473,1300.318409752257,310684.4206143403,313832.8101381076,1756.6254405159723,1759.5516779833333,40.96412392799305,93.34429136127257,0.0,0.0,0.0,,,4240.0023060388885,11.233410811514062,171.92872897709375,61.194626115407985,55.60879123409375,1.1037887326699654,,8.601621037963021,0.6398029062739583,-0.051994166755381925,145.81370496576042,51.52192134460243,50.131610709430554
30,1300.1898274140624,1300.1398522121528,309174.9474590104,310884.2159596007,1760.488567717361,1763.4018642730905,43.394372718842014,99.96698417674826,0.0,0.0,0.0,,,4247.45167034132,7.3093286189744795,180.00750783281248,55.956062819562504,52.25930782691146,1.148204902623264,,5.36607189567691,0.2505826680785764,-0.04061434228645833,116.55994403347742,50.34396165541493,49.29921030534722
31,1300.1558574298613,1300.1555475994792,305818.66629605903,308273.3618900347,1765.988506322222,1768.9336183385417,50.31528527610243,93.36630502019445,28.000752443715278,28.05778161940972,27.868565991093746,,,4245.95783976875,339.2722692111823,307.55899907057466,67.5519408464236,68.17391983741493,2.632351775252257,,9.074010042706597,4.252542925226076,0.018290230855034728,124.05878077739756,59.44736053015277,56.64154711896527
32,1299.9098145263888,1299.9352312902777,305070.1447844271,307265.5373347917,1766.8965142208333,1769.8268854159724,67.16588611407987,70.95606277050868,148.4201329363368,148.7208701263368,147.68022331932292,,,4236.961104684375,1778.806318072396,887.9827971775521,135.06725089524306,143.4081966613889,9.018638972251388,3589.9902340000012,24.873435371715104,16.848458133479166,0.27448876086597224,226.7087912190104,95.72217570413196,83.81873936523091
33,1300.1922238498264,1300.1658231359374,315795.6761697743,318256.588414809,1744.0777170855902,1747.2718785637153,76.06874912974305,79.42503950329687,151.5512632584375,151.8438213375,150.5560880026389,,,4232.266253334896,1757.373641522396,931.4564896280904,138.88735527260417,145.24092871637154,8.929666996570834,3589.898330521007,24.476096755248783,16.660680092413195,0.310521090597743,226.38491741526042,101.50937394148089,90.64017516108854
34,1300.4763434097222,1300.4017096194445,328992.5337703993,334071.03079769097,1717.1193128159723,1720.54675863559,81.28502000176563,83.56586284909375,155.03659631944444,155.25231984946183,153.95326895494793,,,4226.5384829357645,1731.6904116802082,980.7723003079167,141.67702563305556,146.99924937611112,8.787760087184202,3588.7696627800347,24.63256639275868,16.684491600779513,0.35210405083836804,226.8845589261111,105.32097320817708,95.19349024562153
35,1300.9985772109376,1300.9882953510416,322057.6388700868,326660.16508032987,1709.5755056366318,1712.6935963329863,72.2018263102066,74.91800581614584,155.8710267175,156.05192293345488,154.8154265644618,,,4227.91183667691,1723.8742459265625,995.6253154560591,138.84152799421875,144.13374650748264,8.87398011319757,3589.755759480382,24.61578085725,16.670237786564236,0.3670076052355903,226.9680899092014,98.82883736693576,87.8137088047309
36,1300.177544898264,1300.1572591404515,310017.01363164926,313678.5699411285,1744.2673814998263,1747.1600070564234,65.2668274641545,69.83066479632119,151.697964911875,151.91519368217013,150.66236271614585,,,4230.89021150191,1756.9178665182292,933.939851157257,133.2076652402604,141.54583453680556,9.061136352020313,3590.097356848785,24.776611127472222,16.755125746479166,0.3120002174902778,226.64479345239585,94.24614331327604,82.44765096237848
37,1300.3504085722222,1300.2996245588542,315427.1506487847,320071.90277550346,1719.4601534616318,1722.6121159916665,73.16205025372048,76.70041469339583,154.59756925612848,154.78484388157986,153.56486151715276,,,4230.083344114757,1733.0292568663194,978.4803564526388,134.48592843215278,143.35375278284724,8.804300136271701,3589.9114888411464,24.671870213131943,16.693608146489584,0.3507907927574653,226.19101399317708,99.03770176286632,88.06365951054514
38,1300.0254333953126,1299.9727311467016,309216.7169359201,313626.1727408333,1753.7752516932292,1756.4590282239583,61.71175350614409,65.05089114369791,150.23203614284722,150.43186687359375,149.30704321618057,,,4236.379310538889,1766.0862380399303,914.54548964125,132.34624130980905,142.7660731024479,8.999311218822223,3589.860160135764,24.61336279318472,16.77253106997222,0.29475900807291666,227.47235818190973,92.66246051793404,79.89108811882292
39,1299.9716791824653,1299.987902135243,318509.7381811111,321776.4354737326,1744.5581907751737,1747.601582206771,64.16910107137153,68.99487685166666,151.33123126833334,151.60376283368055,150.4333200349479,,,4237.547895395834,1757.6455512390623,931.4332566898785,134.64385354484375,142.86422648166666,8.966143434501562,3590.314860961285,24.74048677617535,16.760411302456596,0.3089449042861111,227.8758814311458,93.94464433059376,81.60136924453299
40,1300.0263443472222,1299.9943413043402,328000.47363100696,330784.6393047743,1734.724424174132,1738.1832780817708,69.61316105525347,73.65933710868578,152.64692202145835,152.87040914439237,151.69765774958333,,,4234.757348900868,1748.9710366381944,948.7745726709201,134.53616190225694,143.75566051796875,8.948716868127084,3589.4827343435763,24.704745105249998,16.716207771017363,0.3235645908442708,227.5916269702257,97.35585495765798,85.64533576437499
41,1300.3412676248265,1300.2539066815973,332510.361076684,336850.9531719965,1714.8688760763887,1718.5047148675346,76.80069293843403,80.59474944284895,155.0235411696875,155.1439912878993,153.84646045355902,,,4233.528984679688,1729.817477165625,984.479369342066,137.8225851375,145.05766396534722,8.789369211171701,3588.995847136458,24.62029786409028,16.6665091649809,0.35658934774305556,226.94358444217016,101.52902231819618,90.8571265380052
42,1300.6570826282987,1300.656641666493,335081.2542241493,339509.09305890626,1724.9716861762151,1728.6341586027777,71.17442972784376,74.3740581075625,153.43576678677084,153.72923061402778,152.5570685417361,,,4243.918363966667,1740.0355866213542,966.0900901276564,138.63301655723959,143.32658455916666,9.02996085351823,3588.8694625723956,24.667442094953124,16.715395937682292,0.3404686088404514,227.16457139131947,97.73691473519098,86.54252368743403
43,1300.5493387067709,1300.4872295248265,325820.63722614583,328034.2175275,1744.6481139109376,1748.318057128125,72.47637175451909,76.66637503303471,151.13650860243055,151.50226102913194,150.18118447479168,,,4238.5322385241325,1758.7447656899305,930.6106202539063,136.76652591501735,144.30130755376737,9.04614487075243,3589.6571646682296,24.72811624937847,16.767161871125,0.3097775560359375,226.8606822686632,99.0747412124809,87.8653624534236
44,1300.0719757967015,1300.0590355984375,317117.2800378299,319293.40706737846,1753.7801048319443,1756.8980147569443,66.03428487444965,69.41736514034723,149.88723614197917,150.26753544578125,148.9927445171007,,,4241.226462647222,1766.8594030020834,913.4178291223611,137.07297595071182,142.52174189628474,9.250051373893923,3589.1082579644094,24.76183492313368,16.781373166324652,0.29561942382743056,227.42766333453125,94.58935074413195,82.62880975672743
45,1300.0380269472223,1300.0063558164932,321964.0059009375,324278.8506006771,1742.8134242847223,1745.9218496190972,54.52415489882986,57.17112042044791,151.58478033796877,151.86045316052085,150.71967816609373,,,4242.681369026736,1756.6544224984375,934.4726168531771,132.34228598854165,140.36983382479167,9.359976046548958,3589.9065588750004,24.7082458244809,16.719504995779513,0.31146839582309027,228.06641729472224,88.02557009636111,74.3894349191007
46,1300.4046334034722,1300.3789109812499,316058.82094463543,320501.83335859375,1733.7125892435763,1736.7020520826388,63.85505262282986,67.7499711599757,152.58194715418404,152.77935440538192,151.51902969866322,,,4243.303820643403,1747.037325460243,951.5189340260416,133.72953665260417,142.5013588327257,8.952418674102084,3589.965252825695,24.646166712362845,16.68130569438021,0.32817046066319444,227.43311371862845,93.30333936491493,81.09581808514584
47,1300.3130361189237,1300.3415899954862,315937.7980772222,316789.0736681597,1733.177957069618,1736.26331865625,69.41158324548611,73.12729937506424,152.26486524996528,152.4986897126736,151.34504687574653,,,4242.624583953125,1746.4522310331597,951.1076911972223,138.04703932880207,143.43339827876736,8.965018394914061,3589.333298747396,24.657474452918404,16.730857703918403,0.32989939954427083,227.27011030138888,96.82202421293576,85.26557124854168
48,1300.7483015006944,1300.6934674611111,316660.4799075694,318139.03304348956,1745.8018972282987,1748.9341290236111,55.37441683344444,79.95362889670659,29.580076257430555,29.63896390345486,29.44732449059028,,,4252.636549395833,372.257894638526,294.93940977150004,90.17994917765277,87.52993909784897,2.691998891744618,,25.583385392725692,17.373975039510416,0.009924657870486117,204.2600603453299,72.55678984258333,68.43082487125695
49,1300.5957937336805,1300.5457465538193,332677.87267576385,335238.3350997222,1725.7935165791666,1729.4989965171874,55.11523280345139,53.72660987375,0.0,0.0,0.0,,,4253.163138006597,29.05093361702257,150.9524507555382,62.08349334203646,58.23857192862674,1.113009458386632,,25.907850953579864,17.549541132309027,-0.061416434766493055,176.61525452149306,55.94488479300347,55.71072833474306
50,1299.9819257288195,1299.988747601389,329483.88626126735,331198.4425050521,1733.2065507277778,1736.7957315253473,55.980343914281256,57.49571757913021,84.38142539126737,84.50727342510416,83.82670239362847,,,4252.956563745312,966.83583593175,593.2470889847639,96.6423022475816,99.25470442648437,4.988501847780035,,25.354094113564233,17.147417817842015,0.15534482229756946,187.8453139561111,72.78465042457292,66.12814130189237
51,1299.5245101805556,1299.5263274343752,327752.7305099306,330668.0443231423,1726.97484650625,1730.267280715104,58.08303330141146,60.55120017263542,153.72588977559028,153.99177142810763,152.7901706304861,,,4245.694382822223,1741.3185556881945,964.022783799861,134.49930183373263,141.35759066743054,8.101706548454514,3589.4090684300345,24.705787151088543,16.735407259208333,0.3366366241876736,227.76152483583334,89.64290680623091,76.97959050077951
52,1300.204748349132,1300.168532183507,325664.15569965274,328223.3722146701,1733.3434169192708,1736.66872245816,61.16954950897222,63.4374767853368,153.08618885430556,153.16809700565972,152.10076558819446,,,4243.340440635243,1747.453419903993,952.9002470980382,132.54893746390627,142.16627671440972,8.226102274888715,3589.66119428125,24.66086932533229,16.68413322694271,0.32887324824461805,227.68313342442707,91.66002984449652,79.38861924939583
53,1300.233079701389,1300.192678938368,332024.62002864585,335087.7393478993,1734.0631421909723,1737.565023550868,68.50880345902604,73.13795137872395,153.07146223916666,153.11984558625,152.02011613060765,,,4240.73046817309,1748.4982612381946,952.3155694654341,136.69539027487846,143.5092883927257,8.26104127225573,3589.547967193229,24.68515397874444,16.72180260829514,0.32935743307465276,227.47265628255207,96.0762281008611,84.9158049186111
54,1300.5680241975695,1300.5261945947918,332473.61135907983,336186.0800977951,1728.6776255769096,1732.2585254166665,72.99919254114583,77.04798550475174,153.6477770410243,153.73355885149306,152.6649942216146,,,4240.469609423264,1743.2788684699651,962.9894289537674,137.6459927530903,144.2241265459722,8.257834168606077,3589.321144993576,24.666123046257468,16.714349439434027,0.33841535683663193,227.25757171055557,98.67359426805035,87.90969463719271
55,1300.6835726894096,1300.691941350868,331994.96889444446,336979.43497470487,1716.415891038889,1720.0211124838543,73.01940418084548,76.39275087255209,154.85528443342014,154.96457386800347,153.80016877373262,,,4251.968427379166,1731.3365783880208,985.1947478523265,136.19201478963544,143.83763417010417,8.311992648977258,3589.3248166411454,24.61218627232639,16.68599726392882,0.358395484925,226.73932747375002,98.43801435242534,87.84876994557813
56,1300.4916020975693,1300.437184926736,329402.1723284722,334621.8145976215,1696.7461716967014,1700.1993178074651,73.22844400276041,75.65885681976042,156.95813721586805,157.0592304975347,155.81114179324655,,,4253.264279023958,1711.6606676953124,1019.5627924311979,139.46636155203126,143.74019419364583,8.16875377181198,3588.998292398784,24.497678875597224,16.59949197825,0.39221270164045136,226.6316197105903,98.49751104002257,88.02997226188715
57,1300.4813729029515,1300.469973225347,317798.76034425345,321444.2897388194,1745.7553570744792,1748.8591295118056,69.61545015575695,73.27853680984896,151.12743017123265,151.1240887695139,149.87296507649307,,,4254.545004835938,1758.834772120486,930.7758678773438,135.48297603991318,143.4357685327257,8.520955020766493,3589.828863021181,24.691710993322918,16.753098940350693,0.3120460490013889,226.67076564555558,96.38070405059548,85.55991790955902
58,1300.2633271572918,1300.2680959939235,309309.66713050345,312241.614049375,1759.0004184986112,1761.8175489831597,63.356596682510414,67.27395302852779,149.33024036623266,149.39264388092013,148.32510031581597,,,4251.243063366319,1771.1744661217015,905.8708245906076,131.96435448567706,142.7208403003993,8.685999876340798,3589.8624959899307,24.722243129873263,16.766494501331596,0.2902772196472222,227.06830656279513,92.75677240294445,80.85492150386459
59,1300.0601861956598,1300.0083802795139,307731.15155477426,310337.34858708334,1762.8706421986112,1765.8218557635416,63.508310516006944,67.91926374435765,148.9192756997396,149.01227418595485,147.95796654743057,,,4242.998700305382,1774.9543590163194,898.1338251228992,133.7846524001736,141.96859105939237,8.542267244064583,3589.9055754868064,24.75913998719618,16.821059911644095,0.28428855618125,227.30745223631945,92.88322815894792,81.1469998081198
60,1300.1996435440972,1300.1804529269098,315628.1309334375,317484.82937574654,1744.4241230470486,1747.5394752319444,62.80189858871875,66.65005750852778,151.41658367611112,151.47638439373264,150.34173220529513,,,4243.321929513541,1757.4563156602433,933.3539245434027,132.93978280434027,142.25103492171874,8.38994177935052,3589.19537044809,24.680779345215278,16.727623848934027,0.3138429683861111,227.6406015884722,92.4560439586684,80.59973862692013
61,1300.4481348451388,1300.4480810840278,325456.0325013368,330176.022296059,1673.927349284375,1677.190986466493,74.3639790588316,78.24756963515799,159.87789080711806,159.91413093677082,158.68604526750002,,,4235.269071716493,1688.944129394271,1061.1734507135416,137.50101995211804,144.4429332257118,8.05542596288316,3588.8379691649307,24.396514326015627,16.555477508723957,0.4342134155927084,227.21221514534724,99.72790367087848,89.42144304246354
62,1300.9299888840278,1300.8445911230904,327236.43810621527,334244.1583523437,1587.011248872917,1590.1588964730902,79.18477278156772,79.67519371639757,170.02285728189236,169.97937934682292,168.75751404177083,,,4227.43231125625,1603.6118511840277,1219.113363504514,140.65126938305556,145.59086791545138,7.864163737661979,3588.124862770486,23.958009871145837,16.204190940003475,0.5870429066637153,226.2621955172396,102.27545576520139,92.83550790818228
63,1301.2690173475694,1301.2945595288195,327257.95701765624,332739.60024692706,1584.257867839757,1587.3924194774306,78.08646446599133,80.14310554664583,170.20682518762152,170.19131725920138,168.9403844648264,,,4230.1794212446175,1600.7870830107638,1223.511797057066,140.18489701713543,145.09860587973958,7.928981746732812,3587.9031180701386,23.840778637067707,16.097327083493056,0.5921270971515625,226.22044853196184,101.41808293291146,91.89783044127083
64,1300.672683148611,1300.6299293152779,316378.8186775347,323763.0296637326,1626.4429604529514,1629.2764582104166,73.28503025639063,75.6072441220382,165.8267477514757,165.69289551055556,164.4467411067361,,,4232.032241580903,1641.3965732592012,1151.1329656728992,139.47052525189235,143.7043508690278,8.081873608797569,3587.9279096802084,24.15332097582118,16.36666991605729,0.5144789635689235,227.0005251701389,98.03242123228645,87.85590719382292
65,1300.285613321875,1300.3396031973957,314379.1127205035,321053.4770492708,1581.3733555472222,1584.0104081911459,67.31925088959028,71.5172511603889,170.8966360118403,170.81036808748263,169.63903317460068,,,4230.825845857987,1597.137513693229,1231.4918764874653,136.51228399017361,141.74351482939238,7.958754701905208,3587.2783308460075,22.991440692184025,15.186301612684026,0.6014953320114583,223.90773892189236,94.2510123146927,83.65205651522223
66,1300.7899374026042,1300.7254911689236,316335.2892395486,323821.3124327257,1602.336122713368,1605.1586501477432,68.1099282734236,71.25147097235069,168.4702544557986,168.3734749688889,167.17178285678818,,,4233.337566639583,1617.9060652958333,1194.2234135029687,137.45160803276042,142.1103934448264,8.105945374048611,3588.214726171354,23.613074614934025,15.818825726039929,0.561668715676736,225.87609374244792,94.8160166196927,84.1975128266927
67,1300.8787146550349,1300.8411286302085,319579.5849699306,327212.39016701386,1696.8205574328126,1699.7706854359376,71.09730193084027,74.36219118841319,157.51991059805556,157.46754133180556,156.26044885848958,,,4235.760836805382,1710.9213920395835,1021.6681136882291,137.45020304812502,143.32237723447918,8.376616941141494,3588.9841881508673,24.450999440034725,16.590245366737847,0.39305116580902777,227.83349885944443,97.17417534867188,86.55648884377604
68,1300.6373811515625,1300.6148809284723,326129.1075989062,333680.64824529516,1706.287421879861,1709.549768216493,78.01888920867881,80.71725980441494,156.31555672758682,156.2349059343229,154.97072400506943,,,4234.670855723958,1720.8541378246528,1002.7744067390105,139.65085802984373,145.9359396563368,8.343622720151389,3588.154482870139,24.47483603060764,16.607671951074654,0.3754193170671875,227.4893143557639,102.38500621301563,92.27289000487848
69,1301.2995648536457,1301.2917116588542,330530.3828159722,337939.5906067534,1626.5189320102431,1629.700371257986,83.16254351134027,84.05978595025347,165.41182186064236,165.28959171512153,163.99839996010417,,,4230.380217247049,1642.554431374479,1146.3571219433682,142.19492431197918,147.5806199073611,7.948905639421181,3587.932364887674,24.165945493859372,16.42131741813368,0.5157831859289931,227.1098485331771,105.7494082189757,96.56056486527952
70,1300.929789760243,1300.8820512427083,322144.5390708333,329487.61377791665,1710.4807593670141,1713.6456312614584,77.89684174400521,78.89005919955035,155.75071751532985,155.70323977269098,154.4717151880903,,,4234.600552382813,1724.5183315494794,996.7405103902604,141.8648999348611,145.22371862208334,8.333318823741145,3589.268742039931,24.525768734361108,16.657931979055554,0.37321062061631943,227.13391365118056,101.76915205759374,91.71631576215972
71,,,,,,,,,,,,,,,,,,,,,,,,,,
72,1297.95633216875,1297.9721577388889,0.0,93867.6955917229,1793.4229375696182,1790.9815390515625,83.57186823825694,85.64580909411632,151.0450946542361,150.7630338004514,149.9225119008507,,,4212.7053271125,1792.5408657737846,900.423334120868,141.90499189067708,147.31668072862846,8.31381079231441,3589.8065276645834,26.147633567095486,18.166016833694446,0.29910495500694445,195.48485479041668,106.45159807737846,96.99412181586631
73,1299.6556000934029,1299.6448200855903,290556.3801415224,331159.36942569446,1654.7032992519098,1657.1406190508678,77.8839016318559,78.3822126150191,162.04020010128474,162.22735208430555,161.08015790508682,,,4235.32344954375,1668.8354404967013,1096.2661376736457,141.7927403557639,145.03140097982637,8.31360815349427,3588.874458894792,23.8451874018125,16.05508917520139,0.47176131253211806,226.2449487353125,101.33820446335938,91.62644937307985
74,1300.7367926980903,1300.736735984375,324896.1972965625,330572.4560692708,1641.465699225868,1644.6644732864584,70.6676835192691,72.86100234322049,163.70956975067708,163.91826609819444,162.75170170748265,,,4235.522260122396,1657.298651696528,1120.119547558646,139.10700227140626,143.85303653885418,8.368329045502083,3587.9495071092015,24.167734798781247,16.37723698948264,0.4893665557977431,227.3993851765972,96.52958827155209,85.92937127087153
75,,,327868.64035677083,,,,,,151.56244667916667,,,,,4239.513555754167,,,,,,,,,,,,
76,1300.3894584251736,1300.4267388494793,331107.3765547917,331036.1278625173,1652.3955702225694,1655.9665457859373,73.25144358476216,75.70456953046181,162.3045354338889,162.50535465635417,161.26002231703126,,,4235.938343407118,1668.7232409348958,1098.7686467746876,139.3114457527778,144.16789309461805,8.245864778425174,3589.1700913286463,23.78068676907622,15.964696382310764,0.4772287278982639,225.8617481634722,98.22979363988715,88.0155064490191
77,1300.6387626095486,1300.5497026270832,337113.80647076387,338469.56177152775,1663.7904200751736,1667.6206192262155,75.67132482794965,77.24738206870487,160.95422228986112,161.18640123711805,160.04324235930557,,,4237.808198477257,1680.258876360764,1078.5910512472049,140.3650071436111,144.9021515947917,8.235956215763196,3588.299220226389,23.818879841320484,16.01945584943229,0.45426922495746525,226.052631044809,99.81897622120486,89.83137708510417
78,1300.496517860764,1300.428489264757,333501.9481148785,339237.0308403299,1724.403761042708,1728.1845189418402,79.26387495203124,81.67743526038369,153.79745088373264,153.97730197368054,152.85997925029514,,,4238.639823249827,1739.598529225521,967.6584440973264,140.15834752664932,146.226572910625,8.29607692119236,3588.299493696528,24.57853373427083,16.75567842885764,0.34782517714947914,227.27688408156249,102.99699734785243,93.16183478837674
79,1300.545364511111,1300.522023211632,327090.6086456076,333129.9055966319,1736.5002045980905,1739.93353988125,91.44140878263889,91.52094490797396,152.1943544734028,152.32245233086806,151.14903885805555,,,4239.049132633854,1750.8635999449652,946.2698196835069,145.95984645435766,151.13970990203126,8.193786983183507,3589.1981843664926,24.575890117248264,16.780190476244794,0.3306376744690972,226.83211604227432,112.71915421338542,104.02697803859027
80,1300.1413546786457,1300.1008238050347,333078.45256920136,335199.21358828124,1729.5373231053818,1733.2746225201388,80.60557107390278,82.10879727868229,153.21406210534724,153.36458311881944,152.162659936875,,,4238.264320476563,1744.4733580697916,958.1158003388368,141.8276264272222,147.01405107449654,8.380089668186457,3588.8907628387155,24.560265116396526,16.726299438362847,0.3419256667986111,227.30847601138888,103.99092798644271,94.37110598770313
81,1300.0336320496529,1300.0094346135415,336236.10576501733,335982.07525289926,1725.290322833507,1729.2703705135416,72.01073993711458,74.22065490084027,153.98937735256945,154.02519146569443,152.78236388871528,,,4237.711502928646,1740.554241522743,965.2386349578993,138.89795021223958,144.5273290478125,8.62039605048507,3588.8900877130204,24.594203995626735,16.740561041083332,0.34940333236180554,227.67326927741317,97.86603597411978,87.03084892434549
82,1300.189836905382,1300.1026340114583,329064.8723828125,328518.53201296873,1731.9578956199653,1735.800737536111,68.4437590513316,71.69705235830209,153.26812533805554,153.31733604263889,152.1270656794618,,,4238.496072742188,1746.8211095855904,955.1599379752083,135.22132626652777,142.36039778399305,8.803445915366494,3589.327689276389,24.62337745094965,16.75450194309722,0.34227280501996526,227.44675366100694,95.51138141686111,84.52264690930903
83,1300.4338659723958,1300.3213619052083,333371.23860434024,333596.16796604166,1721.3729104315971,1725.3311240979167,73.54807067440278,76.55753652788542,154.36078955878472,154.48494099494792,153.28186101399305,,,4237.8913469241315,1736.709810597396,973.6461323326562,138.70860214776042,144.3129873777604,8.588494889851216,3589.3287536626735,24.566807815427083,16.70907691013368,0.3596827146583333,227.26537968645835,98.82013338289757,88.24044907357812
84,1300.5469131154514,1300.5169277829862,333613.2675270139,333689.33938092017,1726.7467771756944,1730.7362723923611,71.37815346453473,74.32822942337674,153.72343026034724,153.84025670763887,152.7747601166493,,,4237.961228017883,1742.0187264737847,964.4490862435763,136.71168449977432,143.71825527092014,8.659969254171006,3589.5704516164933,24.60172430938889,16.741693646395834,0.3520426864520833,227.16726818862847,97.39263360501215,86.55569882125694
85,1300.555554163889,1300.452699330382,332626.0464167882,333508.7233978125,1732.8709271609375,1736.5950415475695,74.17099334399653,77.54614641924653,153.00060370239584,153.08241891029513,152.0305509202604,,,4237.202231272049,1748.0700467868055,952.8830785638888,138.17769570626734,144.94068224435765,8.665828531893055,3589.4146780310766,24.61093220191146,16.750913848487848,0.34299909184131944,227.19634078649307,99.49154825620835,88.81432360417188
86,1300.9393731072917,1300.881524392014,331422.013664184,333733.6507901736,1701.6430745694443,1705.2457276552084,80.1924052357743,82.50499702588021,156.5718104524132,156.70262693074653,155.65261230475696,,,4235.402534070833,1717.1414867621527,1009.5337463722221,141.37092478052082,146.56939543086807,8.453551785640972,3588.9772296133683,24.419920987640626,16.6403011956441,0.3970506546477431,226.69498257114583,103.86917497789932,94.14547411735242
87,1300.8091833973958,1300.795077284375,330694.37099984376,326678.4501444097,1713.3345530173613,1717.133697385764,78.38154200187674,81.2928985291059,155.24076492470485,155.36575739652778,154.25884873362847,,,4236.5082695125,1728.6686277814235,988.6418114115972,140.40924916015624,145.4120170275,8.532064377848785,3588.640199153819,24.49989870528646,16.671077482541666,0.3747531671248264,226.7906070315278,102.23796845142188,92.28290939720313
88,1300.9899703654514,1300.9197880052084,332655.54164253466,334311.3654546701,1695.2814658506945,1699.1152454447915,77.48399430648264,80.4345016216684,157.44805663456597,157.61469910420138,156.37219283791669,,,4234.402802207639,1711.2465348178819,1021.4179444937326,140.42158357564236,145.37785438446178,8.403968662841146,3588.6408784218747,24.465002389065972,16.664804143293402,0.4028263754050347,226.72581153680557,101.61677975230555,91.54551289337499
89,1300.8639284786457,1300.8025807892361,330235.89716550347,333625.39216381946,1697.300971709722,1700.8798115848958,80.65733551318056,81.68390061725867,157.12220523321182,157.27210951902777,156.04391238949654,,,4234.181177617188,1712.7359206506944,1018.3939983088368,142.3490082080382,146.78867136376738,8.349926846639583,3589.0492664694443,24.423048441279516,16.64024437200868,0.4006848598489583,226.58558015055556,104.02227018407986,94.44905987059028
90,1300.8049788838541,1300.7209670637153,331612.6788981597,334580.872474566,1730.1957141881944,1733.819113142535,75.1572146879375,76.35777860357639,153.2904374255382,153.4227319453125,152.32110300350695,,,4235.395534186111,1745.0692959484377,959.4476846615105,139.84713523947917,145.17824713668404,8.548142930455903,3589.335885747569,24.57722913283507,16.76751599688368,0.34449818081979167,227.0550900721875,99.67752943708332,89.39759611684374
91,1300.4877947876737,1300.4397395663195,328365.8390989236,329850.17639211804,1732.0138688177083,1735.563055616493,72.56106585524131,75.30673007838195,153.1657460557986,153.2393681765625,152.10523085600695,,,4237.419955286458,1746.6128084670138,956.8917129506598,138.58951654203125,144.17032720506944,8.57293364894323,3589.5517444258685,24.60159721280035,16.76154683221875,0.34167212219201387,226.9327096196007,98.08776785648439,87.49816262857465
92,1300.3422250180556,1300.249433539757,328699.42786256946,331336.5818772049,1731.8241801571182,1735.4038972447918,78.74369899031424,81.26110233461458,152.9531072913889,153.0697179396354,151.90284183597223,,,4239.0341180741325,1746.6613120588543,956.4498572245834,140.8620007570139,145.64050588046874,8.491626379307466,3588.65855060191,24.570287395855903,16.72816318907639,0.34255171797881945,226.8926410861632,102.50836753332466,92.61462087627952
93,1300.106198128125,1300.1275001203126,324319.9866888715,325899.9745418576,1565.644980836632,1568.7348529480903,80.07111739186632,81.34232209099478,171.524233678125,171.64693896550347,170.46075093012152,,,4232.820052606771,1582.8083798536459,1251.5740853676043,142.296563972691,145.76555024270834,7.9391115293664924,3588.3235188800345,23.818592722256945,16.14699596598611,0.6402778499163194,226.32953733,102.78564735472222,93.47390720709723
94,1301.4048307052083,1301.427745984375,327608.6246563368,327857.2228217187,1639.741219651389,1643.2040479069442,77.91095873250347,79.40917994850868,163.84043400046875,163.94009744310765,162.71145359904514,,,4233.548490489063,1655.8121761407986,1123.8219254721528,141.43134634243054,145.5918323011979,8.241359760112847,3587.972701567708,23.751843155760415,15.976203710286457,0.49965592460902775,225.34200688765623,101.32993219021701,91.55434402094617
95,1300.502973835764,1300.4785209001736,328567.6152861285,329183.01262241317,1686.8550851256946,1690.4522762402778,77.48300467732118,79.78585014605557,158.32032325770834,158.43718830194445,157.26234226489584,,,4234.8201926387155,1702.2414638545138,1037.9130489149134,139.41632164302084,145.77997386986112,8.348416450775174,3588.324037636632,24.387175329873262,16.579984279467013,0.4133236916295139,226.9800880539757,101.55805760207986,91.59768635565625
96,1300.9913568477432,1300.9473825666666,330053.6190028125,332415.59535883676,1707.2849396230902,1710.8109623875,82.05931333436457,83.06033433276215,155.83755272031252,155.96272343564237,154.78477833055555,,,4235.477196858855,1722.2741498994792,1001.3396020392187,142.98500066296873,147.5075770327257,8.358958972576735,3589.1219759626733,24.468418958064234,16.67153759663021,0.3801575460217014,226.86902347149305,105.3681817372743,95.83909236451042
97,1300.8165860506945,1300.7782436845487,329449.4919467361,333467.47956060764,1684.0368242338543,1687.5162546381944,82.13511274532118,83.5048502670625,158.47936845092013,158.64486313125002,157.46277909583335,,,4235.158930898438,1699.4749417012154,1043.5614075563715,142.02843945041667,147.33719823387153,8.293432361056423,3588.627845646354,24.35963146586979,16.557422947734377,0.42025730868732636,226.63599321689236,105.2845155088368,95.74647389922916
98,1300.9867513927084,1300.9650662795138,323871.17450979166,328002.05405067705,1671.5103460576388,1674.6871395404514,86.95606890651909,88.88842213946354,160.00822409767363,160.13440962100697,158.92205323126734,,,4235.387493741493,1686.6321913888887,1067.754530434809,144.72055833592015,149.15972841246528,8.152276866965625,3587.9366156619794,24.32651170499132,16.575027983795138,0.4434283167857639,226.32671725989582,108.95559920817709,100.02309921592186
99,1300.6061367449654,1300.5170274987847,322380.5440625868,326448.4910408507,1732.6054139307294,1735.8980090487848,85.16944827107812,87.71050122977083,152.76347964907987,152.93270284618055,151.67419178255207,,,4236.598100809201,1746.5798968055558,956.9903592763716,143.89266749291667,148.43223635357637,8.32464424082552,3588.5348959649305,24.565761947284724,16.75534121413021,0.3403194156567708,226.07005718541666,107.72567842814236,98.554445778217
100,1300.7626286470486,1300.6949615312499,326453.18153046875,328229.7902648264,1731.3730248001737,1734.8602849644099,76.64252168207118,79.06940793066666,153.17842499130208,153.2309898536979,152.03948551769096,,,4234.028602787153,1745.8073334557291,958.7100476060243,138.5881095832465,145.4721329640625,8.512124142619617,3588.6488374498267,24.59563726881944,16.724467485822917,0.3402159568755208,226.51862439,100.70512961846701,90.53525123994444
101,1300.5680752638889,1300.498223941493,326706.757718125,327832.93630413193,1734.3438311710072,1738.0372746651042,76.09280345313715,78.8062403706059,152.8491505544271,152.81153121548613,151.628459694375,,,4233.953602107813,1748.8605620786457,952.4781402038195,138.87776654560764,145.73059636751736,8.532139382934549,3589.2996715140625,24.60786191885243,16.76124212459028,0.3338192992651042,226.97197856895832,100.60030069089584,90.4204138927552
102,1300.5282676050347,1300.478714251389,331219.30835279514,334819.4016146528,1725.627051384028,1729.1716284480904,81.60853853498959,83.22189455029688,153.73413096583334,153.80568413774307,152.64037486423612,,,4232.362939713021,1740.4807885126734,967.6536953724652,141.58306789407985,147.36043570097223,8.31788607165677,3588.291722353646,24.58184931542361,16.759078335378472,0.34755517813350695,227.13132908932292,104.75668681338543,95.17342666919097
103,1300.5304360137152,1300.4624459177082,324986.6380024132,329003.25884680555,1719.669677168229,1723.1544818453126,86.55685308378646,88.53602810438541,154.31541608671876,154.464031214375,153.29906918755208,,,4230.913365948611,1734.089420817361,978.620789474861,140.94998114326387,148.0646489169097,8.318048821968576,3587.988861856076,24.536383209277776,16.71618392992882,0.3584673188427083,226.51942457657987,108.69650761097222,99.66736984649306
104,1300.1198799979165,1300.1116597404514,320459.0195349479,322839.51606751734,1749.119309240625,1752.4977808739582,79.71578056028993,81.30374442475521,150.63679811402778,150.74139884541668,149.68933835067708,,,4232.880827176909,1762.6628148418401,924.2244959417014,142.9271317483507,146.58859993098957,8.542546919473784,3588.591229284201,24.592244766799134,16.79696162292014,0.31093661524045135,227.12867767810764,103.21665160500001,93.32051986060243
105,1299.9907147166666,1299.940532799132,320306.5318231076,319916.6742927778,1739.1832107625,1742.6629180546877,71.39324324793229,73.94935317829166,152.02157394913195,152.11060383869793,150.92231637413195,,,4233.600577983854,1753.0059010901043,942.916509027743,137.81814405416665,143.4412063602257,8.70557464709236,3588.378564968924,24.547218072394095,16.732933433711803,0.3280158050112847,227.0251738605035,97.24087919500347,86.69102843866668
106,1301.7739020307292,1301.6898160534722,319184.12541546876,316763.2044195486,1671.6710969293404,1674.9279431001737,75.12610722783333,78.08961319000348,160.10701801753473,160.1675585905382,158.95626464465278,,,4233.886477671528,1686.4453526831599,1066.1530904527083,139.48439512557292,144.96160736105904,8.435518359138193,3588.9691481149302,24.112834094015625,16.39275399104167,0.4419182491503472,226.41057372024306,99.6082231863993,89.4495054217934
107,1301.120972428125,1301.063710661632,323604.6123622222,323974.2920767882,1710.9617768399305,1714.2322922121527,75.43083095817882,78.2170193168993,155.1245951281771,155.29470599532988,154.1992102146875,,,4236.965173435069,1725.3476606473957,993.799734631441,138.86389537689237,144.5726710028125,8.568153945349652,3589.3227390277775,24.38033083184722,16.623604483262152,0.3748685448989583,226.95690649987847,99.80807870361285,89.45472111709202
108,1301.1003578633681,1301.0643365475696,327786.81056661456,329669.40855385415,1698.7379981824654,1702.2702060815973,79.31441071562674,80.42298155493576,156.60377629326388,156.85822179295138,155.61602457612847,,,4233.059931445486,1713.8542598770835,1015.331262698316,140.89419435418404,145.93913750131944,8.49079488556927,3588.1136392277776,24.36843373875,16.61207129079514,0.3915340493515625,226.58952196465276,102.59908712511285,92.8438278940104
109,1300.5282653024306,1300.4503028947915,329433.47228595486,331189.91689246526,1714.9407590479166,1718.4662645190974,76.9869684788993,78.69085308576389,154.8104019641493,155.0450312133854,153.85130351378473,,,4234.266524344271,1729.7910353977431,986.7219108704861,139.15380245512154,145.6832101610243,8.487878104128992,3588.5104853249995,24.354861554548613,16.586518949149305,0.3632695450472222,226.534335523125,101.23372269881077,91.18479071063196
