,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
110,1300.9412768470486,1300.9174432798611,326879.4909807986,330025.81199894095,1625.3906727734375,1628.711368541493,80.9182456678889,81.5359680255573,165.18486879637152,165.4191227601389,164.2097613175,,,4232.201854971007,1641.6353043156248,1149.8694519589585,142.23491914277778,146.4418783770486,8.075588467795486,3587.5217352321183,23.63174756970139,15.941631331654513,0.5188803383237847,224.97886145906253,103.76262530373265,94.34414502910764
111,1300.7068151899307,1300.6698570506944,325435.54009034723,328770.6620419097,1689.18815171875,1692.542836136285,82.02536858588368,83.2061595876875,157.76159944260417,158.03208090741322,156.83158658029512,,,4231.61846746302,1704.2417979539932,1032.618269586059,141.10777406038193,147.35196708050347,8.303108537350173,3588.134791218403,24.351708839411458,16.613791837163195,0.40319535259843753,226.34185271020834,104.9824426240625,95.48363023213021
112,1300.6336447029514,1300.582534332639,329498.8771738889,331330.0032205729,1727.6440003939235,1731.2823530864584,77.9128259645,79.36406300729166,153.34447801144097,153.58665299461805,152.38170444717014,,,4231.079357075347,1742.2988274699653,962.5693412248784,140.58171824020832,145.99100981032987,8.57394630280573,3588.0790261085067,24.472241717512155,16.68965641245486,0.3411238290029514,226.94888976345484,101.9738921931007,91.9695753375764
113,1300.6232173072917,1300.5176849572915,330372.69774635416,333411.11327913194,1722.9705135635418,1726.5747656515625,81.1055965940295,82.0382796883559,153.87502715321182,154.19838153270834,153.06488001333335,,,4228.247029127778,1737.880322635243,971.2284475079688,141.74411158840277,146.7086163628646,8.493098267750522,3589.1384124833335,24.44262575089878,16.69200804801389,0.3494707264208333,226.94727390373265,104.45532725640625,94.80068460570313
114,1301.3654396333334,1301.2804981892361,328026.6503503819,330881.52587135416,1688.834148138021,1692.3032393347223,80.42807861971875,82.13897942705034,157.9513935698264,158.23552487986112,157.10730835340277,,,4228.2722257961805,1704.039373184722,1033.9416098491492,140.63548180569444,145.68639145715278,8.354031239755903,3588.9982909999994,24.26694741615972,16.53903931895486,0.4081159838409722,226.23132964524305,103.59812843690973,94.24097020228993
115,1301.062823420486,1300.9671285269098,329986.22889907984,331719.631980191,1683.146900074132,1686.6520264203123,80.22062599130209,81.04141390588367,158.42719853725694,158.70196939326388,157.4624586242014,,,4233.908348009028,1698.5829990005209,1042.6699880069618,142.2560355187153,146.18303434340277,8.296560076202256,3588.3278192310763,24.21770310729514,16.507745020088542,0.41816260325086807,226.58139827232637,103.39820347194271,93.81632920899479
116,1301.947554399132,1301.8375321338542,318488.92436355905,318394.3120486007,1701.8772018909722,1705.2002551654516,78.9104746924427,81.18181772478992,156.11691320166668,156.40877632815972,155.23944246777776,,,4238.048567129687,1716.2616049779515,1010.5767574841841,140.64921815935764,145.64570822730903,8.427604268232292,3588.9698655930556,24.257207553247397,16.54053172191493,0.3907416503361111,226.31072275376735,102.43343524011284,92.59815511976909
117,1300.8066295269098,1300.7682313105904,316237.8315730382,316362.32609340275,1741.9886623635416,1745.217108309375,78.57716051208854,79.7806720535,151.1639015752604,151.40278895980902,150.35603520907986,,,4237.202417261112,1755.4410093842014,936.0913943828647,141.34656716460069,145.44548235487846,8.60473552734757,3589.3110408390626,24.493580264156247,16.726571430024308,0.32380137562447914,226.8884815482118,102.06381873873958,92.17710088355555
118,1300.8431419869792,1300.778525545486,317714.9002576909,322483.7016955382,1734.4099708866318,1737.7066146256946,78.6322516825625,81.1361863928993,152.26809851586808,152.5170060288889,151.30815845581597,,,4238.244865515625,1748.148385521007,950.5779749271701,140.7542128346354,145.91425063081599,8.557722746667189,3588.7296414342018,24.43988740507986,16.697570163336806,0.3362986403340278,227.15806897484376,102.27495932076042,92.2385448799757
119,1300.1953016093748,1300.1654429345485,325834.3448762847,331543.16716934025,1706.9788238781248,1710.473945622743,84.35289722681945,85.2628827504132,155.48149020706597,155.77524751531251,154.49954451451387,,,4239.850650202257,1721.89452705,1000.0083868664931,142.7296206613368,147.30056459138888,8.229467267456771,3588.2390410611115,24.340691397848957,16.636510514432292,0.3808055777201389,226.87037170208333,106.95288539479166,97.65695960380728
120,1300.442504527257,1300.426134310764,320100.40045888885,320844.0479254861,1645.2681294704862,1648.5160681892362,83.82435099549305,84.97657580640626,162.86618126208333,163.20742098501736,162.02926674413195,,,4232.274708398611,1660.6268482887153,1114.1209198868576,139.88985360713542,146.33815487166666,7.996347474298611,3588.152776964583,24.069674399425345,16.443857215248265,0.4887711941795139,226.5700587007986,106.06572091189236,97.09838587842708
121,1300.7013789715277,1300.6244173310763,319173.43353699654,318787.6429122743,1728.8750567137154,1732.201936493229,83.43344507747743,84.81170583308507,152.70295867375,153.11548097413194,152.03745173609374,,,4235.399392544792,1742.7689761670138,960.9253520239582,142.30199706569445,147.3725030607118,8.44062404508021,3589.6538818880213,24.370677469190973,16.673048284618055,0.344957875121875,226.4626043380382,106.36575277883854,96.9661208177882
122,1300.2213530027777,1300.1556869336805,318236.89011807286,318518.1699735417,1753.9813717355903,1757.1894437432293,85.24607280097396,86.08507064980209,149.43193225581598,149.89820866046875,148.85966977529512,,,4238.956853161285,1767.38050597066,913.9159454243055,144.3677835411979,148.72477933057291,8.535406351497569,3588.968267438368,24.457901727173613,16.78877892891493,0.3037194464861111,227.02637657026042,107.99975474513889,98.59016587211633
123,1300.2239791211807,1300.1809024850695,319702.20999671874,320434.5608106424,1750.2191321453124,1753.5865609703126,88.31131418276215,88.39526878063542,149.98232295564236,150.48179494001735,149.35921264786458,,,4239.463631203298,1763.7414235713543,921.35509443375,144.41097325015625,150.34295801835069,8.453978040318228,3588.9948436774307,24.41906567092014,16.771270157078124,0.3103683560569444,226.7904179523264,110.64308373423611,101.46874434036458
124,1300.7083659331597,1300.6151362336805,322738.74505581596,326162.39818010415,1737.4988646244792,1740.79078473125,91.64281214869271,91.7144364002257,151.54514907737848,151.95289835944445,150.8260777924653,,,4239.177140987674,1751.368156422396,944.6712509480728,146.18562926203126,150.51001691298612,8.315028576786979,3589.6062964600696,24.333417284404515,16.69555313784375,0.3322248168282986,226.43209256873266,112.95527008135416,104.26441433439757
125,1294.7492866216492,1294.6749656717361,321097.47430631943,322546.45443625,1740.5483265553821,1743.9636112092014,82.09195673335417,84.17884030478993,151.51743688015625,151.75742279677084,150.67107430038195,,,4236.989966003472,1754.3311799864582,939.6362009050347,143.15023064845485,147.41610114850695,8.49782212036545,3589.3604577001734,24.277185947246526,16.597038727930904,0.32886578924531246,226.01928301420136,105.36158064493056,95.84684881769445
126,1300.8242931414932,1300.7623958604165,309539.4890933854,310522.93329800345,1755.7403608350694,1758.8617639357637,79.41265725296354,81.37795027627084,149.19267738930554,149.70094497751737,148.65562405859373,,,4237.105963915626,1768.333514724479,910.0865173673263,140.76078029560765,145.87175572199652,8.605067267517013,3589.291304765798,24.43769567548611,16.759631690684028,0.29885059667447916,226.66759348746527,102.6934943332986,92.84737398095139
127,1300.5600241993056,1300.4869976309028,314130.09470223956,314370.21772805555,1749.5089212473956,1752.5591836734375,81.84010095596702,82.80895675296529,149.8182767205382,150.31247459784723,149.30944027635417,,,4239.5889334960075,1762.3201331657986,921.4085430465972,141.7747798604167,146.96867887168403,8.465987693184374,3588.9982909999994,24.39241283969618,16.739231508475694,0.31090842923958334,226.78092710708333,104.89630951246527,95.32025865175868
128,1300.6448946454861,1300.6140413793403,318117.44401911454,318195.0445994271,1745.575088546875,1748.9380579925346,84.00852767494271,84.89538451567014,150.30721168239583,150.75538678932293,149.81329605581598,,,4241.864064121354,1758.9296409640626,929.0843200373785,141.19057260612846,148.42257194810765,8.452722440655556,3589.418574275,24.356037062083335,16.713862559980903,0.3182326538284722,226.56231965498264,106.9408324109375,97.52411966753472
129,1300.4767617817708,1300.3559129776042,310000.50395295135,310472.4770862326,1756.9423875223958,1759.897123829861,77.15609740683159,78.36870231866146,149.0107835209896,149.48042791927082,148.49058194114582,,,4245.311705969098,1769.289374714757,908.8372581682986,138.46398139276042,145.46394805984374,8.681143909695486,3589.9815250326396,24.43663927323264,16.76192520263021,0.3008260976737847,227.02739300079864,100.99158001365278,90.87324223659202
130,1300.5273287791667,1300.4783877480902,314600.9669359201,315133.2141797743,1756.1113764262154,1759.1635176354166,78.82393214836111,79.68494284032985,149.05016128244793,149.47532389461807,148.53518998887154,,,4240.975589680209,1768.9656350720486,908.8878157946181,138.44960933274305,146.22182358637153,8.6329857602625,3589.059056394271,24.421171527715277,16.769321031583335,0.3014865223670139,227.2859515113889,102.86270882090972,92.75252803308854
131,1300.1842610034723,1300.142592878646,317342.004983559,317192.9002752778,1756.0295278157987,1759.2806844536458,84.5085272073993,85.43384042714062,148.84417037979168,149.2961037665972,148.26217325557292,,,4237.786496747049,1768.9018041848958,906.8325835535591,142.39816298765626,148.51737541907985,8.50463769800104,3587.9301759999994,24.42332394854514,16.785562351708332,0.30005707636857637,226.86883117682294,107.45347110565973,98.05051069808681
132,1300.9057010925349,1300.8164539446182,314033.58672178816,315605.259058559,1744.5378054081598,1747.6600690928817,82.2564405202743,83.01190753902083,150.2465174595486,150.70901189623262,149.58759237911457,,,4244.240960537674,1757.5085545322916,928.9285049226562,141.19100166409723,147.57315732123263,8.567241809683159,3587.5348368220484,24.36930263342882,16.701247485130207,0.32059123646493054,227.03507674890628,105.30058588256945,95.74566916796529
133,1300.8779453684028,1300.8179521649306,320159.95746319444,319935.22399454855,1740.0260170243057,1743.2851635843751,84.98214110799827,85.52108452585765,150.76506041689237,151.2262334030208,150.12968311819444,,,4242.683187623437,1753.482139676389,937.0054709876736,143.20130592993056,148.23040567243058,8.467265178504862,3588.667283796875,24.360462593987847,16.70229486042708,0.3275147095862847,227.3508210580382,107.81698890276043,98.46749163422918
134,1300.7894387201388,1300.7700040812501,323741.0851487326,324540.1532584201,1716.7639975279515,1720.03554940625,87.14621150630035,87.84277454747222,154.06310744550348,154.4531143772396,153.2637917040625,,,4234.757529384548,1730.7465869354169,981.6305052552603,144.12594802095487,149.38732347776042,8.237944487316494,3588.7573545192713,24.255610854522565,16.652026649609375,0.36725806578888887,227.19097469975694,109.73273006383681,100.6553765472691
135,1300.1775011340278,1300.1431566107638,322519.4561880035,324082.62793819443,1747.3996305263888,1750.814528577257,97.97274490071702,97.65125711493056,150.05091931288194,150.45801932831597,149.3508213783507,,,4239.839701185417,1760.8030551100694,925.0802801777604,148.31425171458332,153.97347585109375,8.266033238071007,3588.6941131095487,24.319648322802085,16.735824008564236,0.3161690481390625,226.6436191930729,118.55054897670139,110.17623272072916
136,1300.2233782631945,1300.1827680630208,314706.13650975697,321409.977460868,1727.4237599522571,1730.4542749055554,98.43937847217882,98.11933647257118,152.46959027453127,152.764462841875,151.60111611692707,,,4242.522756887153,1740.5085542982638,961.8823440566492,150.24199978010415,154.29859291210067,8.135253375107466,3588.2599602631944,24.221576653600696,16.660948434302085,0.35075050881215275,226.76467231059027,118.66233824901042,110.437575461875
137,1301.0018733779514,1300.9171238635415,330711.920988559,332279.69938418403,1677.2504825451388,1680.692117545139,88.65559995572222,87.74344833164062,158.76474524088542,159.0488765005729,157.85941112600696,,,4238.327964625174,1692.2759663770833,1053.7368584182466,146.9487188601389,149.52032169256944,8.103379870282291,3588.465010618402,24.08061913444618,16.530382976401043,0.4342141866748264,226.92890143380208,110.15189914413193,101.61239938240972
138,1302.1667071564236,1302.0178369173611,320626.8042187673,321298.930895625,1678.6661428703123,1681.8801068185765,86.54256590604167,86.3956222136927,158.85526337390624,159.14806325703125,157.9508153784375,,,4229.840658504687,1693.0186063140625,1052.8340942253647,144.91264204484375,148.6654273828472,8.195698562265624,3587.1752685628476,24.07440471518924,16.53613090003125,0.4361021841967014,226.75908895067707,108.50875764720487,99.65279861435069
139,1301.4670352796875,1301.4211488534722,322634.643889375,323837.46374060767,1704.6958360251735,1707.941605468403,86.55840897561805,86.61497300997743,155.70684150572916,156.03107670597223,154.87295042647568,,,4231.60167644184,1718.8383456657987,1005.1416285738021,146.0248994299479,149.01310221800347,8.303455351623438,3588.8950455487843,24.191986010805557,16.604409334194443,0.3915140018296875,227.01147418774303,108.69752673416666,100.02436238201389
140,1300.6731420335068,1300.6205245154513,319361.3852357465,320798.4461242882,1738.7043077470485,1742.0247604819444,83.33018225828472,84.33360106276562,151.26205933916665,151.59986442489583,150.5004688848611,,,4236.152940632639,1752.115153884028,941.8040078812153,143.805310845625,147.74973999947917,8.626398850061632,3588.7106203295134,24.333556577859376,16.709426346262152,0.333983544321875,227.24153565572917,106.07425843480904,96.87052122885764
141,1300.3448270666668,1300.314056164236,322429.14193059027,323797.4112124826,1735.3343464302084,1738.6744878402778,87.10950843758333,88.26591102549826,151.76722168715278,152.04461478439237,151.03284702855902,,,4234.832520641319,1748.9628518246527,948.0007763761979,145.4048902273958,149.42753860737847,8.474860741943056,3589.289031597222,24.308692959305557,16.70685455646354,0.33923034983958333,227.14334709364584,109.51585605541666,100.51282954769964
142,1301.1771024536458,1301.15972051875,326852.00942680554,327910.0722419618,1696.036435682639,1699.4573511793403,89.90606004666319,91.16867068344791,156.79741288006946,156.96610611546876,155.74776038836805,,,4232.086656795486,1710.6023298159723,1021.4822326254861,144.19681081595485,149.0051564484896,8.225507714516146,3588.943260578125,24.158435702371527,16.56632400289757,0.40738203496979164,226.9676315603646,111.25834432451389,102.76935186790799
143,1300.3618573796875,1300.331129264757,327114.8055808333,328659.969925,1714.5731165607638,1717.8690562467013,96.15394460230729,97.37830875741493,154.6346293451736,154.78527413717015,153.5747434327604,,,4233.375457178472,1728.744110410764,987.4007628892535,148.8134233950521,152.62655390633682,8.187829486602777,3588.634826787674,24.18700683184028,16.6346352086059,0.3742915748951389,226.58406947987848,116.71967346961806,108.53314693734376
144,1302.095087494618,1302.0026459638889,326754.1303516319,328249.18348303816,1698.307248080035,1701.7387662746526,89.1766435411302,90.29616103569965,156.6031199270486,156.75067286713542,155.6213512818229,,,4232.983615721528,1712.9228854156252,1017.6708299844097,146.74772907371528,150.01774296239586,8.255048679380382,3588.692956902257,24.10676922728646,16.590030372956598,0.40255300163871527,226.96429696840278,110.71121381614583,102.10309928177082
145,1300.2773720296875,1300.2633144621527,319097.4263490277,319827.36470600695,1735.4937800286457,1738.8555565741322,90.2370547255243,91.65155027446006,152.01761434062502,152.01760971536459,150.9789655155382,,,4235.497205196875,1748.8696167010417,949.2738220518576,147.42342401854165,150.64969958739582,8.349589423492361,3588.311226050694,24.237394250074654,16.682402911121528,0.3405159750552083,227.08703361100694,112.03211078800346,103.3838226584514
146,1299.8348824371528,1299.801609939757,311875.65053506946,312006.4237499305,1749.8757805784721,1752.8815579979166,91.71403008834722,92.92556485210417,150.2010390385243,150.17478670798613,149.2054293607639,,,4236.489198742534,1762.5049010605903,923.1867699522396,148.15887527680556,151.43484758463543,8.360691431480035,3588.9863553654504,24.293192645010418,16.723395481515624,0.3166733084121528,227.01501469086804,113.24901898185765,104.55186383223958
147,1299.880958691146,1299.871650061632,316388.67259430554,315104.84780605906,1742.9236770024306,1745.9832613015626,94.69758026069792,96.06575794900174,151.08555125944443,151.0524679795139,150.06881388029512,,,4238.9932139199655,1755.9303905789932,936.6737529349132,148.75931843128473,152.26187720284722,8.253737107165973,3588.9982909999994,24.26431528964757,16.708097510913195,0.32784780146875,227.0685646455035,115.44790443237846,107.1169522447743
148,1299.9655107746528,1299.900430450868,318037.1853760243,316918.9539746354,1734.6539394265626,1737.8750727590277,96.1979952732743,97.62305985458508,152.361621385,152.29719924918402,151.10018030779514,,,4239.340941302952,1747.8504918048611,952.5598029559895,147.1095000984722,152.24640095784721,8.162199136937327,3588.9982909999994,24.22507215569097,16.665427751564234,0.34147026843645834,227.02181369522572,116.72103738012152,108.55811084487848
149,1299.9130541135416,1299.8499547706597,320565.73989032983,318648.4263164062,1740.7998176555557,1743.9207403635414,100.30381340975522,101.79433288731772,151.51060677100693,151.4781555098611,150.38656916838542,,,4238.36907867118,1753.998624954514,941.0109231648438,150.5820623689757,154.56324830859376,8.238455371639237,3588.9982909999994,24.207038005229165,16.697742379473958,0.33106012867170137,226.69480631295139,120.16008313074653,112.12273731032987
150,1300.062047474653,1299.9757669873263,319949.5945941319,317447.10626446176,1740.0263604328125,1743.5053111630207,101.49826252786633,103.06299881286806,151.57784245546875,151.51408005295139,150.41453137145834,,,4238.144694539757,1753.184919886285,941.851622730868,151.89759126496529,155.34706864338543,8.28939972956198,3589.140403754167,24.15329022231945,16.708661433296875,0.33196478281423614,226.5469844263368,120.96614815538194,113.05821621645833
151,1300.0493714286458,1300.0017843703124,311304.128421059,311442.1233049826,1744.8105558177085,1747.9034452234375,95.59584764397569,96.05733090905208,151.02976331444444,150.8844587405729,149.73699568894097,,,4236.732897712847,1757.3359216503472,933.5918974677778,150.02446644864585,153.04285689211804,8.33215198126632,3588.8311894649305,24.19132009240104,16.711839510336805,0.32541486916336804,226.89599059142364,116.487763088125,108.22395890913194
152,1300.0850222300346,1300.0299272793404,140206.7134355269,324657.48858229164,1790.7350711319443,1789.7399823581595,92.07293427274654,92.38395212761111,144.94271313887154,144.8650362303993,143.72048249765623,,,4234.359540827778,1796.6748614635414,846.6836945435242,147.8443023435764,151.8487389199132,8.659343097439757,3589.319625092361,24.378482402715274,16.852226916381944,0.25706761641545134,227.07344464446183,113.6633038151389,105.09517174171876
153,1299.8399995854165,1299.8038359996528,309140.19521782984,308266.04597232636,1745.2630630329863,1748.0807254430556,91.84036699003819,92.03895059822916,151.4291368353125,151.21714449204862,149.94312517923612,,,4235.074947967188,1757.5026375550347,934.769735929809,146.12075662904513,151.63442739927083,8.33356477054948,3588.416678075521,24.2626687324184,16.75269168394792,0.32555596662187497,226.8605360875,113.38338233244792,104.8405428775139
154,1299.9663944734375,1299.9115429220487,315972.89810993057,315603.7221976562,1744.8878250329863,1748.0994557727429,104.13517692607812,103.63221824468229,151.0884324311979,151.03637202296875,149.97799273850694,,,4234.525781434722,1757.8320429520834,934.2903234490104,150.5790172413021,156.45066562029515,8.298550717346354,3588.873535319097,24.216915808123264,16.753634573657987,0.3259039873256944,226.35144780243056,123.30221269842015,115.43086099206597
155,1300.007462336111,1299.955583113889,167080.29744277083,238611.5286686875,1784.420583572222,1784.8157145421874,106.84262708876736,105.84000779802084,145.5308520982292,145.56861884086806,144.48172465145834,,,4236.535958450694,1790.9208982206596,858.669292705052,151.7381071910243,157.55769825000002,8.488874066777605,3590.5710432086807,24.280635351300347,16.811830288175347,0.27047600686024303,226.2684528243229,125.45646185475695,117.81624821463542
156,1299.9411020486111,1299.8595851260418,239352.07965905554,324680.35194531246,1776.2985707258679,1777.5789251336805,104.10294455064235,103.84182718363368,146.47432903211805,146.44778950532987,145.36685861772568,,,4233.101239107292,1785.813695866493,871.3466303637673,149.6423496724653,156.6901799810243,8.388070913557986,3588.7738667378476,24.3022069066875,16.84312603258507,0.2822508665901042,226.48611655746527,123.21725527479167,115.29791373131944
157,1300.3758533746527,1300.2806174378472,318504.63655354164,320368.23923383676,1747.5722198998265,1750.7731627336807,105.04712881378299,104.55558311599478,150.2704868902257,150.30701785354165,149.2795903044097,,,4233.371238044966,1760.4684154149306,926.3189398583681,149.4501795426389,157.14608147685763,8.344790639222222,3589.282266824132,24.19857535826389,16.748898888684028,0.32498298859444447,226.28106417163193,123.88279381725695,116.08502842885417
158,1300.3401493126737,1300.3482943420138,316180.6828103646,316536.07178598957,1669.9430475444447,1672.9631934960069,103.76643808939237,103.44666683026563,159.90405135965278,159.95664067005208,158.83623934305555,,,4231.31718819375,1683.7842372713542,1071.7462081951735,150.0613364328472,156.22408066855903,8.049822641485937,3587.6351334220485,23.90729564696354,16.528192672560763,0.4583090328791667,226.51486623376735,122.31295989895833,114.7734972646875
159,1300.9545115015624,1300.9481184689237,315653.17948420136,314614.59453498264,1648.7645473027776,1651.5858583859374,99.79817551509721,100.99004533794097,162.38832426119794,162.46619088939235,161.20134167157985,,,4233.005123318577,1662.5301314026042,1109.9447802021703,147.86938101496528,154.72324150925346,8.008880601147917,3587.599163471875,23.840338879833336,16.472088686078123,0.493722148835243,226.69623243815974,119.22289597145833,111.58361468744792
160,1300.6154476763888,1300.6352534501736,317267.38959187496,314939.4766361632,1732.605465699479,1735.6849228644096,97.33002692595312,99.31633750369097,144.40515162913195,144.51036050590278,143.27516259644096,,,4243.975966313368,1655.5249065713576,908.6439894285069,145.31003223913194,152.44519136619792,8.20878751764184,,24.204249379671875,16.757136259225696,0.3324491002300347,226.4058315306771,117.45483118429686,109.59422205056771
161,1300.0971377295139,1300.0517491890625,323335.7743954861,323366.45143053815,1734.8250976654513,1738.18218712934,89.86334549453126,90.11521042452604,151.88829497243054,151.97448014418404,150.70131571015625,,,4251.361606020486,1748.0143827934028,950.7116110836632,145.80074488345485,151.52856185060762,9.430113374194445,3589.243805096007,24.16829106704861,16.708109074354166,0.3446193710447917,226.45917662805553,111.11920128930556,102.01057891094966
162,1300.1631046567709,1300.1051853072918,319992.9748510764,322050.01797166665,1750.6513879175347,1753.7975279583334,87.46457815968056,87.42413298822223,150.19088913065974,150.2898787600868,149.12130803788193,,,4241.006191780556,1763.2259753161459,922.1629323653125,142.72730630496528,150.09882303105903,9.504775068973784,3588.9982909999994,24.233932297071178,16.748414489671873,0.318794690078125,226.76276462434026,108.94302600921876,99.82373624088021
163,1300.1066491074653,1300.0453645522568,320632.6087484722,322502.5138431076,1753.293129102604,1756.3673508817708,88.85203193956944,90.29263727269097,149.76687258350694,149.9248834349132,148.70277193145833,,,4239.081229490451,1765.744460578993,915.9550188179167,143.73203597078125,150.670570121875,9.495444387113368,3588.9982909999994,24.243079350729168,16.77453364667708,0.3134747614140625,226.89594739562503,110.42967606916667,101.29921567179687
164,1299.9337748703124,1299.9609166515625,312079.6217538194,316958.8127257292,1764.5711511907987,1767.487377130035,87.35071855649653,87.53952053654861,148.20257397489584,148.44282474203126,147.1958747491493,,,4240.979103188368,1776.5991136215277,894.7006723292188,141.2024749598264,149.84653788671875,9.582882151664236,3589.5105429380205,24.287299013126738,16.787177142649305,0.2948818792364583,226.89049538904513,109.21571682069445,99.89891536371702
165,1299.8727727973958,1299.8555691614583,311190.24258663197,315872.4394348611,1753.3006998711805,1756.3460079628474,83.05990198189062,84.19131914500173,149.7352723171354,149.91495680265623,148.84910474635416,,,4241.060411928473,1765.859687258507,917.252547445,139.55379766895834,148.36352972458332,9.66718760015625,3589.2991884836806,24.26071263613889,16.768288916696182,0.3131493329149305,227.15171877288194,105.7439731986632,96.05200240469792
166,1300.171204380903,1300.155729992361,316340.9954787847,321429.5381868229,1747.2250202657985,1750.3381012453126,80.69768687090104,82.70252591771875,150.71525045010418,150.8940365424132,149.71265307541668,,,4240.4340873,1760.111422603646,929.3254737129166,138.8319226584028,147.30462014402778,9.759474338257986,3588.6933221987842,24.246944336151042,16.755223007539932,0.32383035309947916,227.15882405765623,103.97219202385416,94.1226367527257
167,1300.2460257479165,1300.1679152211805,316021.4023690104,320916.9135990104,1738.1279161944444,1741.1622340949652,81.44697597160243,82.57445789576735,151.5870639324479,151.79067132206598,150.679940080625,,,4240.074542593403,1751.073031324132,945.5723488426389,139.16956224722222,147.17562257456598,9.69859290042205,3588.9538582998257,24.209136526793404,16.713502837935764,0.3394999959876736,227.0549631840799,104.41792748630208,94.76372600664061
168,1300.3753452135416,1300.2925220274306,314262.73162763886,318596.00191310764,1731.347146092361,1734.4515459574652,80.29444254239758,81.88877138688194,152.43294051225695,152.63478892119792,151.53412830829862,,,4242.769478028299,1744.3949607895834,958.2495647933334,138.01127262392362,146.64931212657984,9.656302516108507,3588.6754122380207,24.19139271209722,16.716198370899306,0.3508934623885417,226.92462493050346,103.39878991684029,93.64807825215279
169,1301.049057885243,1300.9884915104167,319338.6885498958,323500.2386314062,1708.2691545744792,1711.4418589333334,83.36886149120139,85.39505215882292,155.29084273977432,155.48303997802083,154.36297616703126,,,4238.848763031771,1721.8353270432292,1000.738990732448,139.05027193800348,147.17903967449652,9.364201068120487,3588.928936605903,24.0983349376059,16.652807998904514,0.3897407208335069,226.8349496588021,105.73211762402778,96.39685047079686
170,1299.7236703314236,1299.7188147689237,319878.4522224479,324093.43038564234,1746.4620966065972,1749.6778615770831,85.96019910311806,87.12775015700346,145.68618995086806,145.874122209375,144.57540127168403,,,4243.985826210937,1699.7644698811355,899.043990122691,138.3492181487743,147.13523154666146,9.065253746942362,,24.25817840297917,16.77355625767361,0.30743635772118055,226.39066757114585,106.95241113386285,97.97344363412672
171,1300.7245187109374,1300.6709962434027,320358.9444046875,324653.0272059375,1743.6341013618055,1746.8470344967016,87.12519907938369,88.1159437219184,151.18525878314236,151.28340928284723,149.89462946791667,,,4248.984693835417,1756.9866457048613,935.7214400498958,140.62168940456598,149.34412832831597,9.225163325589758,3589.062965297743,24.224543353571182,16.764867681078126,0.32089880526197917,226.82436694248264,108.79280089157987,99.6708447030521
172,1300.0303109699653,1299.9435563859374,320548.6686506771,324465.38936425344,1741.8127411180553,1745.1738362458334,87.35519654619965,88.54975388440278,151.45218146635415,151.5108500323611,150.10251839399305,,,4248.814188739931,1755.1112573453124,939.4206516476388,140.46824603052085,149.21405781501736,9.293110863698958,3589.002666014236,24.19712329505382,16.749530657211803,0.32465731539027776,226.67831523899306,108.84143222527779,99.8472528453073
173,1300.276848503993,1300.2970167595486,321470.4298584722,325223.13832798606,1747.4168488828125,1750.4123681006943,88.3517489645104,89.94387509161805,150.64978842192707,150.7109350945486,149.42867692854168,,,4248.482672039757,1760.382340159375,928.7183616128125,140.65864661796874,149.81777663506944,9.223104763605903,3589.2289490965272,24.22838388682639,16.76354662610243,0.3156435140482639,226.7780982367014,109.77757023326389,100.84143814398958
174,1300.0761808255209,1300.0532124302083,320177.911819184,323564.78941279516,1716.1890383449652,1719.2243014722221,90.08053346868923,91.67790334642535,154.59142697135417,154.63600322953124,153.2360183164236,,,4251.384974765799,1729.7849368286459,987.7227074426909,141.7718617386979,150.50408708803818,9.077960615523958,3588.337685010764,24.098813055029517,16.6671379104375,0.36818745270173614,226.47862519449652,111.18095326244791,102.39715962062847
175,1300.2547508246528,1300.227996025,322915.62806880206,325601.85260769096,1739.0151336843749,1742.2541503949653,92.64297851456597,93.60416109960069,151.53794731593752,151.6424545317882,150.30340803475696,,,4257.0734214928825,1752.3990414480902,945.4011595953125,143.87723136755207,152.00015252149308,9.151595615766494,3588.985242829687,24.16472585171528,16.73521176857118,0.3305178452543403,226.48854325369794,113.4372821704861,104.80745445926041
176,1300.1978933993055,1300.1260879769097,313083.6965251736,314972.7750630035,1750.4982832597223,1753.6614263177082,87.25571272776216,88.72530971633508,150.1309863172743,150.21400752871526,148.7407488536111,,,4252.782237007292,1763.0097538296873,922.3735729239063,139.39993632666668,149.26426761967014,9.27863692989427,3587.5060606845486,24.2325451277934,16.74906818236458,0.3116169358894097,226.73821029446182,108.84875586295139,99.7931457022066
177,1300.0302367967013,1299.9858876597223,315780.81950215274,317064.3848449479,1740.877624351389,1743.8579990364583,89.4037716534375,91.30240693223611,151.4469203317014,151.51020238159722,150.12780549005208,,,4250.719900355903,1753.618805151736,941.2984824924999,141.96875237102432,150.7413901224479,9.273516090296354,3589.1178736788197,24.17458335263194,16.739812948680555,0.3278902504560764,226.77651585701386,110.79547857288195,101.84109300815452
178,1300.268682882986,1300.2110658699653,317875.5615748611,319925.9565302951,1758.9309899493055,1762.1376781590277,93.94916592968228,95.0722315642309,148.9868485455382,149.066360134375,147.6180584303125,,,4254.323981575694,1771.690239041146,906.3322672227778,144.51404209423612,152.91216819295138,9.31559367643559,3588.998443715277,24.22621635594618,16.771913181746527,0.29695383895625,226.61883506255208,114.63152938722223,106.05291785931077
179,1300.2345667569443,1300.1486693348959,320127.6583478993,320106.0183577083,1755.4649853809028,1758.8885113034721,94.25453334127604,95.03686932459549,149.2989091609375,149.38045165260417,148.04206817421874,,,4255.597798338021,1768.4800218829862,912.8788540322222,144.79999608355905,152.94865931416666,9.336252635730903,3589.3225855083333,24.218641886123265,16.758143977729166,0.302825913453125,226.5598425394618,114.82631007828125,106.32284324282985
180,1300.1638631918404,1300.1274778671875,318089.4282201389,318344.8229466493,1744.312692924132,1747.4392984822916,94.54873008991146,95.72324090537673,150.97029416559027,151.0365289266493,149.6160810552778,,,4250.925998269618,1757.086141761111,934.9763709899479,145.2380486067882,152.8068212802257,9.349008694120313,3588.427137698958,24.163243133157987,16.732170933979166,0.3223325356404514,226.5765403249132,115.05626598848957,106.61205127991319
181,1300.3181263444444,1300.3089552987847,319613.3346275521,319998.17251345486,1741.646403485243,1744.882571504861,94.65202630625174,96.34551553872049,151.21642793052084,151.26703453604165,149.96062471595485,,,4249.284324486979,1754.7259122104167,939.5773886459027,144.77933176069445,152.99558175923613,9.304593827323263,3588.283003650347,24.153027467319443,16.74237429649132,0.32648286257447917,226.5170240989757,115.18110974637153,106.68887213026042
182,1299.9518766418403,1299.9235320675348,319191.4590690104,274753.0997139583,1760.521405352778,1764.2005801076389,89.26982489538716,90.05942736732293,148.64251562001738,148.67749450996527,147.41893357230902,,,4250.751354315451,1772.6312622689234,901.959260898368,140.51504663631945,150.08497010109375,9.407822761436805,3588.887156922222,24.267755478298614,16.79442234780729,0.2957566048857639,226.5748449378993,110.71694269989582,101.72758723996354
183,1300.26474365625,1300.2067136180556,326144.0857345139,327664.12672828126,1744.1056488083332,1747.6021362157985,93.24105068569271,94.76989580509895,150.91809008626737,150.93054668824652,149.6488450923264,,,4250.731656232292,1757.7306078371528,935.1251696705903,143.6863684682639,152.47695749081598,9.301679698958507,3589.014636556076,24.19831329844618,16.724849602387152,0.3215243700059028,226.5768503400521,113.90388494484375,105.38240502857292
184,1300.1047993977431,1300.082810870139,322321.2206144618,323563.92758012156,1716.1960848112847,1719.6629066555556,97.05219262162153,98.39644982571701,154.45588541041667,154.53206120888888,153.1393824500868,,,4252.007322881597,1730.1111052897568,986.5737337053472,146.88572631416667,153.9752318515625,9.26980880681441,3588.9569539434033,24.075136020159725,16.673784061951388,0.367099974833507,226.41872751211804,116.97657222256944,108.75130122864583
185,1300.2937692434027,1300.3177145463542,323983.9380074653,325723.2970786632,1745.261126821875,1748.9137701256946,96.2654367356111,98.39824358866146,150.61966736359375,150.6900488434896,149.31355626597224,,,4253.4853606522565,1758.8902348425347,931.7562505617188,145.64731059868055,153.63743045543404,9.335128494260763,3588.9982909999994,24.177810623557292,16.738516824630207,0.3203871480961805,226.53266801458335,116.38228495052083,108.02310803463541
186,1300.1299303354167,1300.116290283507,318555.34819086804,318587.7746288021,1753.1159342390624,1756.625428205382,92.9425850536007,95.03143431604862,149.57768279970486,149.58217615010417,148.36229606736111,,,4255.664514513195,1766.267131640625,916.8980424888889,143.12208058324651,152.21169123385417,9.293569446684721,3588.9982909999994,24.231675859678816,16.745958924871527,0.30699757901111113,226.74241520546877,113.69895631887152,105.13036195743055
187,1300.104421366493,1300.1193616887153,321521.32613190974,321761.54195215274,1751.9316419677084,1755.2951547026043,94.42526003000174,96.45198912697742,149.66842982225694,149.680373946875,148.53684569241318,,,4254.513737584028,1765.1265718680554,919.0187774017709,143.5530390652604,152.82424375232637,9.331492706297917,3588.276100836285,24.217817504842014,16.761977736630207,0.3088150688869792,226.87117250517363,114.98841539342013,106.46028240264584
188,1300.0367680975696,1300.0763838498265,320561.4900198264,322229.27029378474,1747.613162323611,1750.9602290859375,87.12081153661111,87.54994551603646,107.69812766161459,107.7104739558854,106.70119598161459,,,4254.594878102952,1275.679868409262,661.0147010576753,126.45423098416492,133.92276518106075,7.142683968414237,,24.488303596769097,16.95819064163021,0.2053491046814236,223.79745820894098,102.55812019440624,96.12701032292013
189,1300.1173985005207,1300.0789154786457,326346.59745359374,328210.687508559,1740.7405765741319,1744.1681269819444,82.85462765834201,80.64009594521355,0.0,0.0,0.0,,,4254.273380713716,29.691676546128473,0.0,84.54542464815277,85.33641811744792,1.1008495531557292,,25.402451204607637,17.506069825451387,-0.06200859777152777,180.613363176059,82.82579901352257,82.48968167962674
190,1300.3217634006944,1300.2841931515625,326567.9830874132,328238.0502314757,1728.7655136756946,1732.3355843248262,84.04523051182812,79.91090844473264,0.0,0.0,0.0,,,4252.878545644097,29.657437732510417,0.0,83.37246683307119,83.73253417148784,1.1435699683902778,,25.634651732756943,17.617851482529513,-0.061894316,144.1311668025521,83.75290723774131,83.63596714336806
191,1300.3652439182292,1300.3304554692709,325341.8463194097,326797.9876929861,1740.1262621541666,1743.6416946012152,85.03467615315104,80.67620155604166,0.0,0.0,0.0,,,4254.165682739931,29.468088185793402,0.0,83.728110932,84.51338220570139,1.1378043239762152,,25.743494040717017,17.66597644388889,-0.061894316,122.62536322034723,84.78584888251562,84.57862403390625
192,1300.2790202944443,1300.2725835944445,323286.7249115104,324979.8203972222,1745.3803946175346,1748.693951078993,83.78513098028472,79.52029892738541,0.0,0.0,0.0,,,4254.368904813021,29.53495720459722,0.0,82.53248110217882,83.0824480997257,1.0330617269309028,,25.820876964980904,17.69184797464757,-0.06189462762586805,108.70875670258681,83.60389244954861,83.48762270875868
193,1299.839742726389,1299.877465774132,322895.54577163194,324302.7841558333,1742.711992481771,1746.3198884972223,84.62621279559028,80.36986817124827,0.0,0.0,0.0,,,4254.043534861632,29.490002343052083,0.0,82.9391732282257,83.84509917897569,1.1285602041842016,,25.862661453123266,17.716371324649305,-0.061894838931944425,100.08671110602604,84.45931000576215,84.33687876330903
194,1300.4071686038194,1300.3865748161459,323171.139076875,324582.8355723264,1726.1623991935762,1729.607616679861,83.2532934626007,78.92658983335242,0.0,0.0,0.0,,,4252.846900528125,29.47875837959375,0.0,82.07456784777952,82.90136614244096,1.074362834977604,,25.87910196416667,17.732589146520834,-0.062104342471875,94.50299035972742,83.16109633978125,83.01285546750694
195,1300.5238409149306,1300.5281092574653,321150.00184767356,322169.1256162847,1734.8521288038196,1738.2088401571182,82.43643570742883,78.26831820677604,0.0,0.0,0.0,,,4249.147803677604,29.447465414697913,0.013906677564236112,81.02744725278993,81.79774523047568,1.0657094201274304,,25.902446433829862,17.738825038736113,-0.06227862935173611,90.04657513037847,82.18883385660416,82.0818676564375
196,1300.435125542361,1300.3675261609374,324035.7712381076,325318.74372592015,1720.72056603559,1724.2001912692708,83.54438135359202,79.08344598344965,0.0,0.0,0.0,,,4240.791815623437,29.490326683177084,0.0,82.08009715479514,82.9985040518993,1.0673347637230903,,25.908503123526042,17.75339542031597,-0.06199726752343749,87.50215247337847,83.46566296155035,83.37638831935763
197,1300.31275431875,1300.330411286111,330405.35215746524,328358.3460656944,1741.3369261885418,1745.1210623222223,81.4362154695764,77.31195975940278,0.0,0.0,0.0,,,4245.463657982465,29.496062107496527,0.0,80.73936355644445,80.74360938735416,1.020354832471875,,25.936916797019098,17.7602638844566,-0.061820233511631933,85.66432676447222,81.50510063171528,81.27778384290973
198,1300.1315856114584,1300.1865978715277,329245.60266217013,327720.5794142535,1747.814340446875,1751.625821503646,83.44446064897222,79.08017892445659,0.0,0.0,0.0,,,4243.180249964063,29.59368942216146,0.0,82.0261906729618,82.7244953102743,1.1237793037774304,,25.930780949510417,17.770733154434026,-0.06203221556805555,83.94126810496701,83.27524410885243,83.1364157635434
199,1300.001698049479,1300.0350772925347,327782.43529527774,325631.7480880903,1750.5208408810763,1754.3878339586806,87.1634429613698,82.21506786081424,0.0,0.0,0.0,,,4241.382652882118,29.56574891274653,1.571899663782986,85.45435336028993,86.31273537477257,1.1807485762494792,,25.916226077453125,17.781072812944444,-0.061990360102430545,83.66377432348091,86.93865931565277,86.77068664625
200,1300.0121729175346,1300.038777533854,325843.84731819446,323938.1614511284,1751.4502351640624,1754.8780177267363,87.34065818126562,82.41452279491146,0.0,0.0,0.0,,,4242.068822242014,29.36338333422222,0.014856280883680557,86.39316495659722,86.92834888031076,1.160837825945139,,25.913452062364584,17.77093775409549,-0.061894316,84.81769766013369,87.13704799815625,86.96181656643229
201,1299.9623601506944,1299.997395327778,325114.9183409722,323869.75262913195,1751.9336406756945,1755.7741296611111,90.01758947504688,84.65375028055207,0.0,0.0,0.0,,,4246.282572609548,29.4059099777691,1.998790271404514,88.81185196239237,89.42261245782986,1.2095586631565973,,25.897528376151044,17.759616065385416,-0.06190842039427083,86.02302225168229,89.80923920207292,89.62705410191492
202,1300.1499805104168,1300.1365877157987,325913.1983646354,322610.09119800344,1743.0842158671876,1746.6913914041668,89.48333576392362,83.99348355532118,0.0,0.0,0.0,,,4252.01003224375,29.50855370092708,2.680951591300347,89.23260353807292,89.44494876201216,1.159948675911979,,25.88374205466319,17.766714642090278,-0.06175479764913193,87.38277065357639,89.2621059828611,89.0589626365625
203,1300.2421480251737,1300.2325190515623,325735.34496319445,323823.68946715276,1723.6627723145832,1727.4668987524306,81.90634563230209,77.46389445991841,0.0,0.0,0.0,,,4250.331127433334,29.721267650529516,0.0,80.7275032904566,81.32653910865625,1.110489713117882,,25.936843141232636,17.777112345579862,-0.06194175359496527,86.4984103401493,81.73501698577604,81.68272770910764
204,1300.1808864875,1300.2133802913195,320320.3696914236,321987.4110000347,1683.019396365104,1686.2945461534723,83.13583288195487,79.20225033230034,0.0,0.0,0.0,,,4248.3366398416665,29.521194676225697,0.34777180818402775,81.42158774796874,82.52160288509549,0.9827696994654513,,25.938784000276044,17.77370327740625,-0.06194062037951389,84.09746478134201,83.14221059080208,83.01880573432118
205,1299.9307768557292,1299.9430291361111,318545.5403027604,317650.59269541665,1681.7825094446182,1685.0548293260417,82.24433596400522,78.12644674909896,0.0,0.0,0.0,,,4247.191737040973,29.691004151435763,0.021187943220486113,80.96075608331944,81.77146919038542,1.010953085982639,,25.942863284147567,17.799815881597222,-0.0620808693519097,83.31775041155035,82.2246345559809,82.01829136208855
206,1300.228141849479,1300.244126411979,325534.12932755204,325171.867088125,1659.2840420234377,1662.7136991749999,85.74614128539237,81.16624281936112,0.0,0.0,0.0,,,4248.777326298264,29.521812078366317,8.659029787762153,84.30467079880381,85.08718589806598,1.1773673948744792,,25.92701754270139,17.796845819555557,-0.06189548718402778,82.89764749871875,85.57657732969096,85.39585527317536
207,1300.0728024126736,1300.083781981771,325657.6417836632,325600.7527538715,1751.7975941979169,1755.4152096722223,88.05115771029168,83.85321205193404,0.0,0.0,0.0,,,4249.533544255729,29.54041926796354,8.43651665990191,86.21378067598263,87.11501037812153,1.1784741067428819,,25.918983242986112,17.781098341342013,-0.06193915881493054,83.60427655775521,87.77805782159028,87.6619287888559
208,1300.0752765862846,1300.1071502899306,325130.47663657984,326262.4905953646,1749.886932210764,1753.5743291508682,89.60909876825347,85.08885754876736,0.0,0.0,0.0,,,4250.553824288021,29.582701674451393,6.3717461367743065,88.17583186761111,89.01658520429514,1.1830393895418403,,25.90940494601389,17.777373602336805,-0.06194508699097222,85.23638115593229,89.3462183859809,89.14837759738715
209,1300.0520639913193,1300.0698567552083,324317.33573951386,323682.3087386979,1752.443650946528,1756.109764509722,87.77422864173958,83.48151491490624,0.0,0.0,0.0,,,4253.245130929514,29.595326315041667,1.4387862559972222,86.69112896656424,87.44925577774478,1.2708414059572917,,25.91025176548611,17.78334851394618,-0.06194825670086805,86.4357727845677,87.5478589787118,87.32766795555382
210,1300.1391594144097,1300.129336210764,326610.34137171874,323905.54514786456,1748.4356711086805,1752.1574457859374,85.15108491978472,81.53757449126215,0.0,0.0,0.0,,,4253.868754251389,29.564835575949655,0.12404444813194444,82.78419071304687,84.04514503479687,1.1957545738032986,,25.930355041541663,17.799985502203125,-0.061994533516840256,85.31292639971875,84.93262344599133,84.82491053080729
211,1300.0988826765627,1300.148400353125,326827.4251337326,327867.68307640625,1747.2175721960068,1750.781791732118,85.62772106192014,81.71142779854166,0.0,0.0,0.0,,,4252.850473967187,29.684805686930556,0.0,84.46953220766319,84.9157160547118,1.1871973610626736,,25.919483944093752,17.785565299121526,-0.061950180356076384,85.0228690253368,85.31550584866493,85.16287108527604
212,1300.2368073770833,1300.2920064114585,325179.879740191,322567.9047774826,1718.1538309763887,1721.7148150401042,79.0164554291493,75.58320977160069,0.0,0.0,0.0,,,4252.639624554514,29.73533905244618,0.0,76.6617849521927,77.83334628609028,1.0178581805798612,,25.96824228930382,17.783680803862847,-0.06190649436145833,83.43632722299132,78.81001962953994,78.77485105306424
213,1300.2067895911457,1300.283908954861,326819.74454559025,324757.11355567706,1680.9824245279513,1684.5637443220485,83.02697367273959,79.63189993172917,0.0,0.0,0.0,,,4249.733191105556,29.45443175851563,0.0,80.67887435754166,81.65360139740798,1.1316752967135417,,25.953860175866318,17.817546550105902,-0.0619601370720486,81.23561607748958,82.68807352112847,82.62369763324479
214,1300.1572721361113,1300.1979669260418,315444.4937808854,313901.46478241315,1719.1046199638888,1722.3740356248263,85.41279298993923,81.8066782223073,0.0,0.0,0.0,,,4243.712992192188,29.772202298059028,0.8402829291458334,84.00394463142707,84.45229677228993,1.1502069017949652,,25.935366795753474,17.795201958574655,-0.0620418883204861,81.61061106258333,85.16336708335764,85.09486180807987
215,1300.2435472272568,1300.2753566965278,324820.47357720486,325215.34951008676,1723.8480538765625,1727.3713617149308,80.50643289218229,77.34781671077778,0.0,0.0,0.0,,,4248.505239884549,29.666971067734373,0.0,78.57140223184028,79.84256705311805,0.9356471319248263,,25.952498985670136,17.785147332796875,-0.06190280992881944,82.0674333108993,80.47907578547049,80.29735331661979
216,1300.4106037005208,1300.4554288411457,319725.3440021875,320709.64775217016,1714.8327238555555,1718.3012475564235,79.84410000640798,76.75312285956423,0.0,0.0,0.0,,,4249.04709914375,29.539530729585067,0.0,77.12794879409027,78.00679755473786,0.9498371039631945,,25.977140961503473,17.803532430814236,-0.062202666039236104,79.8122410469566,79.71994682687327,79.60862806904167
217,1300.2449644543403,1300.231300936111,321729.21564984374,323691.80000913196,1737.5322652192708,1741.026055339236,84.82144362659375,81.20992621847569,0.0,0.0,0.0,,,4236.204588156771,29.699317486100693,1.88571231296875,82.80657344267188,83.78266654677257,1.0664902146362847,,25.92914538976389,17.77535824844271,-0.06189804903576389,79.65849129890277,84.45429040989062,84.3967921389514
218,1300.0238956090277,1299.996763253646,329081.1082118576,331003.24480527773,1704.1374727072916,1707.8177102288196,81.61793803507466,78.23349681960417,0.0,0.0,0.0,,,4241.941755267361,29.75612502884375,0.0,80.31006189849305,80.93903197845833,0.9222809758869791,,25.94042343200868,17.7937330901875,-0.061898774614409714,80.64627132021701,81.42490288547917,81.26519884022396
219,1300.1606541170138,1300.142588173611,324100.124932743,324262.72398343746,1671.143799786632,1674.6066172489582,84.33386512470312,83.30196949245313,59.221620694600695,59.163893813524304,58.77115284595486,,,4241.932211406423,657.3895925616979,385.6751983546875,103.39017851265625,104.97934636695659,4.006417555805208,,25.21393187840104,17.351395321916666,0.11458436261371528,134.6928661480434,91.9067831718368,88.68916237741146
220,1300.32007471875,1300.2987722189237,328101.3815569965,321104.04199527774,1741.1076624253474,1745.058369830729,90.86608026283507,92.07534540635416,152.02490135557292,151.88864068704862,150.7038260698264,,,4236.351479688195,1754.9679718217014,939.5495700614063,149.61860129447916,151.2104052501736,9.521717501526043,3588.869443842187,24.143276942784723,16.739445493802084,0.3304267907940972,226.84853686512153,112.0393354942361,103.06134669456772
