,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
221,1300.116911767361,1300.1119614578126,329469.5354365625,324960.96954019094,1745.847070354861,1749.6731816173613,92.52768221301562,94.22101936606597,151.70220121802083,151.54316971560763,150.27023859048612,,,4235.654957502083,1759.7619517663193,932.3692310432118,149.8484331582639,152.08634305282987,9.467137039707465,3588.9982909999994,24.154023021105903,16.741230892956597,0.3243039118899305,226.74192054017362,113.5506729346007,104.76843803886807
222,1300.065760279861,1300.0601027845487,141424.66707696818,325958.2146628646,1789.1466817654514,1788.6856191439238,93.69846121073438,95.43111171202258,145.57555265395834,145.39547143475693,144.43297591753472,,,4237.130057784201,1795.6266946928818,850.8128224064931,150.47189876506945,152.79500281029516,9.523111532305208,3589.398935280903,24.29539732233854,16.859591225654512,0.26241796158038194,226.7867564864757,114.74198350911459,106.00175229734201
223,1300.3472252350696,1300.3071914453126,278864.112115359,328195.4801632465,1737.7304956939236,1740.0048830312498,94.4314711053455,95.83689826744792,152.32820400175348,152.19523038579862,150.969281424375,,,4234.097083295833,1749.7860867217014,945.7438371019097,150.23543141684027,152.8667600182118,9.242415167576041,3588.3618982956596,24.121747659996526,16.713335452140623,0.3412838279555555,226.59500479177086,115.12657975109376,106.6779724477257
224,1300.533823561632,1300.499009515625,328962.4450773958,330017.3087921007,1735.5347137671877,1739.1304514359376,93.98185783892015,95.55000573398611,152.84459018166666,152.7366725975521,151.50555170640624,,,4232.113536085937,1749.6104583968752,950.7810600066667,147.41403768590277,152.52229893220488,9.271951860514063,3587.859185328125,24.117133939944445,16.722167935006947,0.34307663458541665,226.66037001095486,114.65326390440973,106.11748389071181
225,1300.3174834814236,1300.3041675453123,329053.4459446528,328221.53934769094,1737.006643638368,1740.6370229770835,90.87937052502778,91.3303179727882,152.8400165583854,152.74862209942708,151.54815593848957,,,4233.041453565277,1751.0037492357637,949.2210392557987,147.65866050137154,150.5962691624479,9.340549606077778,3588.5747130906248,24.126783639812498,16.722443442838543,0.3408426692442708,226.80573492366318,111.99200457409721,103.27219829992708
226,1300.2892916651042,1300.314928297396,329223.16813453124,329675.3883605034,1741.479436263889,1745.0642216777778,91.69016031296006,92.51462621159028,152.03633168265625,152.04221165697916,150.84614707378472,,,4237.679606720833,1755.412999596007,940.7184441579167,150.61028755777778,151.6552125298264,9.540412465880902,3588.3775181753476,24.131168616557293,16.733727048921875,0.3340382235416666,226.6364100039236,112.61021845991318,103.89620172401042
227,1300.3125316475694,1300.3531825994792,328121.65773465275,327360.7796586458,1742.3812585685764,1746.041546948611,89.4408223655573,89.21072612072223,151.67493607225694,151.62494463144097,150.45463313006945,,,4233.716892423264,1756.200276417882,937.2975520351562,149.15280416031248,150.5409160001389,9.73037247592448,3589.1908526866323,24.148034091121527,16.73623824794965,0.3313369521940972,226.65901768736111,110.77920490104167,101.74872855230555
228,1300.188550191493,1300.162777100868,321076.31548723957,320264.0601319097,1754.1147498501737,1757.53942685625,84.82400319970486,85.32957665126563,150.0548736995486,149.9778816251215,148.9915414465104,,,4238.097766126736,1767.2174318510417,915.3721183579514,143.91053863913194,147.55852141652778,9.875670184384202,3588.7327630743052,24.211506266755208,16.784508340751735,0.31263936351302085,226.696967161875,106.91893884098958,97.5567331419427
229,1300.0783004989585,1300.0620347012152,320937.6181945139,319581.9556185937,1748.5617846413195,1752.0467724956598,87.80655931232812,89.15941871402778,150.72025043444444,150.65270888814237,149.71529854935764,,,4237.7677600541665,1761.822553997396,925.3715619201737,147.47499071774305,150.16161120225695,9.746234248947742,3589.324185646528,24.183358948755206,16.73143717296528,0.3212571444126736,226.72416347651043,109.70817341690973,100.53181267742535
230,1300.0896612873264,1300.0852832026042,321009.4350947222,319486.1996344965,1741.1230911703124,1744.465613173264,89.45337952772397,91.23818245335244,151.68247333112848,151.60409031975695,150.54438179059028,,,4238.169416908854,1754.3954702418405,939.081415145625,148.48956805347223,150.9080718518229,9.739160474711285,3589.245551219618,24.13932210476215,16.733087061342015,0.33421284472326385,226.49668843032987,111.07531040661458,102.06032909309896
231,1300.470959740104,1300.472033375868,322476.93277260417,320735.0541262673,1738.4831719343752,1741.9697525647568,87.84668434993924,88.47726872760417,152.1328371447743,152.03303688631942,150.90474562390625,,,4238.30427026441,1751.9733133734376,944.9183326648264,146.99475131838543,149.7212410980382,9.698660019062325,3589.0512803017364,24.129667334479166,16.731990909064237,0.3382397097835069,226.60932380088542,109.5940496424132,100.49943729231771
232,1300.2442285994791,1300.2336918815972,327683.963159809,326860.7688188889,1746.1833950932294,1749.8815766696182,89.70417939955556,90.19303148849653,151.38700995722223,151.29224578534723,150.02567863751736,,,4238.157123493229,1759.928606185243,929.9188878603819,149.49430903862847,150.96319791744793,9.673521078293229,3588.647657647222,24.146964853704862,16.76139265546528,0.32530669438975696,226.6669795673785,111.10023344453126,102.0924384704618
233,1300.036817635764,1300.041508847222,326940.429235,325501.4327295486,1721.4463629456595,1724.8400234854166,89.46491139209202,90.45156595582813,154.34119843644098,154.22660274215278,153.0524653963021,,,4236.274002002604,1735.3788927756946,974.9427009040278,148.5535786046007,150.64080776331596,9.632594265043055,3588.8826238751735,24.071048531921875,16.679362422732638,0.36490185219791665,226.712361972066,110.9036080627257,102.00342902253819
234,1300.3243217524307,1300.2999304690973,323970.2156123958,322107.35684456595,1665.7567104032987,1669.0342141916667,88.31933799581249,88.66071142351389,160.89812399012152,160.81017581868053,159.66115394711807,,,4235.451358124653,1680.627024426389,1078.3236473222048,147.18785106598958,149.57011682977432,9.394037319718404,3588.5373403404515,23.864854235453127,16.523494829118054,0.4610703762333333,226.75111501230901,109.69279527114583,100.7513138056059
235,1300.2296387810763,1300.2276785732638,326819.2227463194,326134.7154110937,1733.5332776046876,1737.1401409774303,92.48860974176563,93.66276581443056,152.75663061659722,152.64666479706597,151.47983636291667,,,4237.298350532986,1747.5093576680556,952.9774404222917,149.6419050298264,152.3996176535764,9.708969078129513,3589.1998223979163,24.09792382755903,16.69051607547396,0.3454978074703125,226.77751029614583,113.66209885494791,104.88202227444965
236,1300.153649227604,1300.1178778194444,327747.9533016493,326903.128459184,1744.5648688631943,1748.3133906741318,92.08856388861285,92.96213659055556,151.31508340574652,151.1714631611632,149.9468838428125,,,4237.547693727257,1758.4227020296876,932.7811648794966,148.0887889491493,152.44611993118056,9.682156341235416,3588.6478230321177,24.130636005692708,16.734057175784724,0.32699481045347223,226.8029596750521,113.1298551284375,104.35651415503125
237,1299.835759973264,1299.8368328777776,326248.58920701384,326874.3183026909,1735.7534523270833,1739.4010297390626,92.50607885244096,93.22226640652778,152.54106204746526,152.43966946604166,151.2640948454861,,,4236.860586470487,1749.636978996007,949.2522275634202,146.82463304220485,152.23318500302082,9.623478101532985,3588.647324201215,24.102149270248265,16.740586955829862,0.33999948045104167,226.56792049413193,113.5259316109375,104.75658266281424
238,1300.306160165104,1300.2717850605902,325801.2781664062,325564.3354737847,1709.0074627791666,1712.424518372743,93.18714794719791,94.59752609225521,155.55677559411458,155.41963642751736,154.31288328737847,,,4244.615714447917,1723.184508009375,999.1674428961111,148.7344470526736,152.0472252501736,9.528550082939583,3588.297515097917,24.009884509112847,16.652948058010416,0.38495196542604165,226.62542972342013,113.78757389248264,105.22378531227432
239,1300.1090556234376,1300.0701871430556,325112.1075335416,325040.94483331597,1748.5793551201389,1752.1744555243056,94.7793970718073,95.03430125451564,150.31901730190972,150.2346083773611,149.1824782874132,,,4250.768488065972,1762.2189425940971,925.1955843815277,149.13003722831598,153.27864642956595,9.695242336889063,3588.647815577083,24.140628026243057,16.759810520861112,0.32066975114913193,226.5334948332986,115.3801726466493,106.80721296475694
240,1299.9253084251736,1299.9240684748263,325220.31881340273,325990.0560526215,1727.4770544737846,1731.011619487153,94.27674722149654,95.3723047628698,153.1981292486979,153.09280093763888,152.00725912256945,,,4250.433589690451,1742.1263252708334,965.7354638956597,148.61371979991318,152.93785962814235,9.615560459256075,3588.4264577510417,24.066461462461806,16.709156502251737,0.3548379773092014,226.45422007762153,114.87754979206598,106.31412435809028
241,1300.2626871354166,1300.3067109637154,323338.5219922396,323471.7282585069,1733.7691012300347,1737.1815111831597,89.37663121226042,90.01292726330902,152.38768852520832,152.29457280625002,151.1739680978993,,,4251.82086385816,1751.700155270486,954.3871846425,144.17683115868056,149.56791437237848,9.561286081864237,3588.965372220139,24.11492226890625,16.707875611276044,0.3461782107480903,226.28066078513888,110.5124446500868,101.79593273992013
242,1300.201783268229,1300.2105533222223,323758.1019289583,322991.14651493053,1748.3569546824654,1751.9417890734376,91.24283088445138,92.52280340060068,150.45509340506945,150.37501590819446,149.28346434515623,,,4252.652896381076,1763.7396421041667,926.300361942691,146.85516996399306,151.01439937496528,9.632743742927952,3588.962940142014,24.156653479418402,16.76139771023264,0.3217558662444444,226.50180181510416,112.24394506315973,103.54704512346702
243,1300.232838461632,1300.2516019175346,326707.3978875347,324914.3143367361,1746.9223613578124,1750.493610621007,87.35999188027778,87.52899294965104,150.65818803348958,150.55270354239582,149.4633573450521,,,4253.465085355035,1762.842365311632,929.242800512743,144.85805687635417,149.28451893842015,9.677334534099653,3589.6280068809033,24.167142877293404,16.76988576386285,0.32412076666232637,226.8252166802951,109.09915975055556,99.91322357519097
244,1300.2544356871526,1300.255154257986,326477.28572937497,325411.09669956594,1745.927866899132,1749.5741763262154,78.02093889317014,74.94581068359722,0.5913913090798611,0.59008088640625,0.5867096477256944,,,4251.299652795486,38.155582542951386,17.53008166284913,90.46402478474653,84.63021550037153,0.8984088259859375,,23.252335817439235,15.48622596717465,-0.057878849246527767,192.1965033719618,79.03550333047396,78.63280342152083
245,1300.2915414918402,1300.3052508072917,328521.09820762154,328423.7704894618,1723.9246603046874,1727.6369919911458,82.43388516371702,78.79660647156076,0.0,0.0,0.0,,,4248.89038519618,33.180029322069444,53.28071474385469,83.3031708638073,82.63476834960417,0.9758639535039931,,25.572597021821178,17.62913704119965,-0.0618495253361111,148.91096847345486,82.26451959368576,82.16522842248611
246,,,,,,,,,,,,,,,,,,,,,,,,,,
247,1300.1818743003473,1300.2769746991319,327248.9415073264,327746.4253995312,1735.8357111871528,1739.4514774453125,84.72621966718403,80.93653360339758,0.0,0.0,0.0,,,4247.945629304167,33.71761702762674,76.57294907865591,84.3316888716875,84.46822848717709,0.9697923517411459,,25.746391494737846,17.696724323364585,-0.061676557234895825,110.64461691105902,84.6813149002118,84.53382741348264
248,1300.0537488963541,1300.0929288065972,330049.53412333335,328953.64809939236,1738.497397317882,1742.203985602257,79.54746263424306,76.38057828478125,0.0,0.0,0.0,,,4253.390178269965,33.549938465496524,7.0798993246562505,78.39008470243749,78.89551665915624,0.9650535080784722,,25.821223073538192,17.76618035763368,-0.061939114753993045,99.88077753107639,79.33153064250868,79.12935141985764
249,1300.0047653862848,1300.0747665434028,327965.9349213715,326182.9615810937,1745.073597960764,1748.784354748264,75.7694969799236,72.98936910893576,0.0,0.0,0.0,,,4252.689728980729,33.57284773321354,4.822142791136285,74.87037897509201,75.0490187406632,0.949807266521007,,25.8742354767066,17.78327769045139,-0.06205036571493054,91.71411106324653,75.59445796146007,75.392637877875
250,1300.3546396927084,1300.351869149132,327939.75881987845,326364.89687821176,1740.7375205671874,1744.433982067361,77.16107231777605,74.17614847683333,0.0,0.0,0.0,,,4252.433842063195,31.810048961661458,6.34132416128125,75.78533036575695,76.45361452404687,0.9174548620930556,,25.897169181954858,17.78403749167014,-0.061894316,86.34528992310591,76.84189405443576,76.7137244622066
251,1298.9798828720486,1299.039489154861,330222.72556215274,329140.1380408854,1753.9737348628473,1757.7480485093752,80.29496294127777,77.13688110250347,0.0,0.0,0.0,,,4251.800899098091,31.484541802944445,21.77452047520955,78.75184999838542,79.49242136878125,0.9373962633897569,,25.895617921574654,17.790474534744792,-0.06186911901770833,83.27421957519618,80.02614754042882,79.87499792576563
252,1299.9844415696182,1299.9972671944445,289805.17877836374,328107.44803956593,1746.5022584546875,1749.4682504899306,79.54511728427083,76.28965697553473,0.0,0.0,0.0,,,4252.244835930729,32.29784721766493,10.679166757133332,77.24389632276562,78.33403932471876,0.8730600669460069,,25.909796683001737,17.798744348017358,-0.06202691826336804,81.82361469534548,79.18599233496701,78.99038837357465
253,1299.9978347010417,1300.1311063362846,102143.17888000695,316980.4636919965,1777.308392000868,1776.1604267175348,79.96344095071528,76.70887766281596,0.0,0.0,0.0,,,4253.171015527258,31.607124351878475,14.355923036540798,77.16715914548264,78.36087759734201,0.9956731102170139,,25.909354908605902,17.821376023310762,-0.06205400092343749,80.28957201905904,79.4877047047309,79.49067005847395
254,1300.2058921463542,1300.2325664701389,332650.4154114757,331178.86840555555,1662.313297934896,1666.0193409281248,81.3144215609809,78.4126600768802,9.122154111336807,9.127056320625,9.070841561388889,,,4250.376037228993,117.08445930715104,79.63420426903559,90.40531802158854,87.67866825664062,1.5163395291694444,,25.38862609496875,17.557879133663196,-0.02684492177934027,151.40564704303299,82.14044072232986,81.42452685840104
255,1300.4988526487848,1300.5619094864583,332844.33863706596,331815.73696104164,1708.307451638021,1712.1710673947916,76.40252360239931,73.68217749589756,0.0,0.0,0.0,,,4254.467246517188,30.935454096055558,0.7354316814114583,80.02778255940278,77.61987259387848,1.1936159010625,,25.4330556306441,17.562466315404514,-0.061944008464756936,168.5800744669097,76.24889682928993,76.12754822708332
256,1300.9331835461805,1301.002522203125,332159.84508786455,331137.0608317014,1705.3767418991317,1709.0971941477433,76.03882105877778,73.17802518076736,0.0,0.0,0.0,,,4255.590518960417,30.931687528555553,0.4613153656302083,75.14022352165625,75.61909508839584,1.2434024559315973,,25.650783815647568,17.65649539530903,-0.06197233614305555,133.7197983728472,75.73574886585243,75.62266359465278
257,1300.5996960592015,1300.6837226081598,331207.88355381944,330368.9168051042,1738.153519335764,1741.9651171821179,79.38998733096355,76.27278722403298,0.0,0.0,0.0,,,4254.660932427778,30.76670719221007,0.3760993990729167,77.55573535892015,78.5541622850677,1.2088736460368055,,25.75665892921875,17.71673202558507,-0.061894316,113.17840664157987,79.08032970557292,78.94769422345138
258,1300.1023006692708,1300.1056597121528,332653.9781235764,330135.1159535243,1738.0385376725694,1741.9031393248265,70.40618745090453,68.16863123444271,0.0,0.0,0.0,,,4257.637444320833,30.740733695026044,0.014109490977430555,70.61128184925174,70.59726104868923,1.2241931631496528,,25.848724083737846,17.739525842989583,-0.061894316,98.84337320329168,70.53340064159028,70.4281537837743
259,1300.0571171095487,1300.0947669637153,330356.1996719965,327005.9876659722,1747.1509059095488,,69.496591737533,67.33022597962675,0.0,0.0,0.0,,,4256.528892610417,30.78003087077257,0.0,68.45782078637846,69.00062823957465,1.1892703324206597,,25.912699653364584,17.778537430038195,-0.06212837980850694,88.16011886332986,69.6112833658993,69.52379314370833
260,1300.4878753286457,1300.5084292375,331571.2054561632,329486.1666863715,1735.8156305090279,1739.6878235532986,73.11922761468404,70.43921671836459,0.0,0.0,0.0,,,4255.500176328993,30.814178124071184,0.01401824553819444,70.72439666589062,71.8566469537118,1.1888111317855903,,25.923939368109373,17.821050320770834,-0.062155053033333324,82.43158091044097,73.00782288447049,72.83667634747049
261,1300.33124165,1300.3482131378473,330206.97619795136,329076.94565715274,1721.2050279251737,1724.9065824770835,73.2606250484948,70.72138692805903,0.0,0.0,0.0,,,4255.583012736285,30.93863572357639,0.22656833596006945,69.83499346836979,71.44037620227084,1.1645066811526041,,25.945407842595486,17.810194213859376,-0.06194571004809027,78.16680056652257,73.05281881756598,72.9153725452309
262,1300.4361348491318,1300.5143421135415,322606.0922232465,332090.08671711804,1729.0654839435763,1732.3204131088544,65.72809340754688,63.79632956718229,0.0,0.0,0.0,,,4257.377531788716,31.084830389581597,0.006944612661458334,65.43564989434549,65.78607081181944,0.9506990822550346,,25.872945111984375,17.712512557171877,-0.061894316,74.66205792692708,65.85253850353125,65.61984323196701
263,1300.177910893403,1300.2000223460068,323668.73436206597,333376.4971924132,1765.1506008838542,1768.4152169868055,67.27200554935243,65.27491790521006,0.0,0.0,0.0,,,4262.516344886285,30.919866781112848,6.9962486955673615,65.63341762689237,66.53283310859375,0.943732397388368,,25.736652115706597,17.574690049883678,-0.06197236516614582,71.06388814759896,67.29768823515624,67.17695736023785
264,1297.4667407012153,1297.4907726196182,116851.4341451861,69064.46785827757,1798.5803751046876,1799.1489241967013,65.48976350096007,63.84232053960938,0.0,0.0,0.0,,,4241.772606584202,30.59264275796354,47.51369186745486,64.6172602772882,64.91622887521528,0.9686786058640625,,25.446493874668402,17.239865865279516,-0.061850534607986105,69.06564672647396,65.84315732783159,65.64894681309028
265,1299.8886046272569,1299.9373984848958,0.0,8649.50021802448,1804.7343778614581,1803.2897719956597,63.68096425598958,61.73608019838888,0.0,0.0,0.0,,,4233.764852199653,30.23827706289236,96.81638405421823,62.63569239447743,63.29176552960764,0.9229185324975695,,25.13690394197396,16.87591857074132,-0.06181233965920138,67.2884376698125,63.92434675763542,63.62868380998959
266,575.7479427906057,575.8678744517154,4303.718596977951,25758.244356265623,857.4544413595764,854.8977456283542,68.34154336987673,71.52762593635937,0.0,0.0,0.0,,,4250.15803037257,25.435496540187497,123.41443019564063,66.25480496949132,66.52044018373438,0.9319373749604166,,21.000062875889583,12.703372718620662,-0.061418416161805545,66.43953014084202,67.41188984844791,67.51153051527083
267,-0.18192767906475693,-0.5056508394111111,0.0,39072.75461555903,19.13453890841667,15.132670509649307,67.24821950067535,90.61948679423784,,,,,,,12.207187314629861,152.02055838626737,66.32849962577951,67.2913202140382,,,2.516322578087847,2.4633997657055553,-0.04494835881006943,68.4509081178316,67.55949274964583,67.38132510584374
268,,,0.0,38098.225332279515,22.9158988985816,18.992255200623262,,,,,,,,,,,,,0.8789288337199652,,,,,,,
269,,,,,,,,,,,,,,,,,,,,,,,,,,
270,0.04853495079111284,0.06634636419756944,318.82601674756944,41241.150164737846,22.90701914463715,19.05267199907118,71.87696674003647,88.90577056409374,0.0,0.0,0.0,,,4262.37982382743,7.212128775658507,154.93693712904513,69.11161790422223,70.12731899553124,0.9432848858881945,,-2.4686797731444448,0.40498430881111114,-0.039391215851562494,68.70060932106077,70.65427337753299,70.5556951920382
271,0.019737791862187493,0.030765304666095485,3669.246251601562,45252.90636930382,22.90413130125347,18.969835018939236,73.33539245129167,87.74833430442534,0.0,0.0,0.0,,,4262.02395037691,6.9858025295031245,154.79193800809028,71.1781970010816,71.74617968798958,1.0914643198149305,,-2.475952053111979,0.4058540394138888,-0.03860300078315971,71.27251649566146,72.14034556151041,72.16867906652084
272,,,,,,,,,,,,,,,,,,,,,,,,,,
273,-0.9692352409027778,-0.9631386844987847,688.5872987977431,41502.57482907639,21.609853558288194,17.735394909310763,63.73926945391146,96.1042873366059,0.0,0.0,0.0,,,4261.820757560764,7.435738991944792,154.22952581109374,62.91530748077431,63.22030501632987,0.8462116507291667,,-2.445495007477257,0.42321786727968747,-0.03806913713281249,67.63447997702951,63.65304330653298,63.51407269306076
274,-2.8597136410164934,-2.8485896971498263,2199.553165139236,42125.196417869796,19.363596617180555,15.465529141989583,77.12161731124652,84.0919292986875,121.57551439034721,121.93558071694444,120.59220808095486,,,4246.447801052777,1354.2834845363038,796.495052359809,122.27761791602605,125.8541532118316,6.18316645844323,,20.175288908558855,12.542940920974479,0.2893181185982639,138.8767866904618,93.86446972439583,86.74637989932465
275,283.5362418632651,283.52062774244007,0.0,21873.547058381075,736.8542835862934,734.0944064523056,75.38196165560417,76.36562154167187,89.41991730008681,89.67034929088541,88.73797746239583,,,4248.910454907987,1000.3449195011355,570.8010494616146,118.42512711000694,116.06491659880729,5.792422090659897,,26.803914770140626,19.312757420150692,0.22158622282517362,226.73396623633678,88.7137584800434,82.91522448656598
276,,,,,,,,,,,,,,,,,,,,,,,,,,
277,1276.1687448375,1276.2026953255208,0.0,7478.5683380562505,1721.2491407437499,1719.714349498611,78.05295007177257,80.39365075166667,156.32318263032985,156.78897067399305,155.3855453992014,,,4235.459872787674,1720.0883667880207,998.7665414718576,142.76015470572918,145.48939528741317,9.468575684406076,,24.16020239067708,16.747010525472223,0.4303109926767361,227.53738681211806,101.11802351582986,91.32947378425693
278,1296.7644681541667,1296.7686123126737,0.0,8841.752233133506,1719.5111839996528,1717.9854366373265,78.74200477205555,81.05863676999306,156.16583640807292,156.57569759416666,155.55297538970487,,,4238.5385320151045,1718.704378446875,999.807890351198,142.62425822697918,145.80059316690972,9.411970264056249,3588.1341529930555,24.16694390409722,16.74339348278472,0.4190677733720486,227.68385484984375,101.68097934192014,91.95584589244444
279,1300.0156527760416,1300.0788230725695,8.84244520486111,10515.807968280209,1718.1701741586805,1716.6871902909722,79.25792343217535,81.28580242264063,155.6880916066493,156.01810643407987,154.82198630967014,,,4259.014879196007,1719.1810724532986,1000.5177430884548,141.8470518032639,146.68901361359374,9.735099483888888,3588.8319215487845,23.98922627903125,16.57672629359531,0.4367200105312499,226.3821981935764,102.42649321548959,92.54763258044271
280,,,,,,,,,,,,,,,,,,,,,,,,,,
281,1300.2338741151043,1300.3054688751736,68697.9555368889,13858.025914968057,1774.3325085163194,1773.8756161166666,83.65343151753473,85.87505814633855,147.89450585064236,148.01353061444445,146.77483479717014,,,4256.372998820486,1776.1961534081597,885.5140650861458,144.6289832354514,148.5159063630729,10.076049238746007,3588.9982909999994,24.1385687122309,16.721204460055034,0.3780027544315972,226.22258605251736,106.04841191277778,96.56899026911286
282,1300.2153528890626,1300.1912843776042,276421.86981850694,9323.381278519964,1782.3148827708333,1786.469774692361,79.37289360365104,82.48624707857638,145.55945366774307,145.69316057385416,144.34217771453126,,,4255.996518039236,1789.386519586632,852.8704458238889,141.44297493854165,147.22166434932294,10.19364113533125,3588.9938672663193,24.376499245607636,16.928491986774304,0.35309653149479164,227.81612143499999,102.78830200985243,92.75500115422916
283,1300.3688848498264,1300.3396042918403,329884.98846890626,63149.198622663534,1762.018969093229,1767.8464591805555,80.5569955586875,84.00820677943055,148.42713906732638,148.48090583215279,147.15659015980904,,,4248.7280299784725,1772.7424585015626,890.8041970786112,141.00536098315973,147.69075188088541,10.072786796969272,3588.969652013368,24.31062201955556,16.869840346217014,0.3933492352095486,227.3694251944271,103.75705944560764,93.9795265595677
284,1299.9800022817708,1299.8853572690973,324265.16585614585,331703.40900927084,1736.4836068315972,1740.1367232420139,81.52708587380208,84.61005411013889,152.0025278909896,151.99408685092013,150.83011083876735,,,4241.696209481597,1750.8875467100695,937.9868088305209,141.2385715298611,147.2255723078125,10.012861244030557,3588.3198679524307,24.192406981486112,16.779653983319445,0.4478716208725695,227.40440704124998,104.13765155748264,94.65490366886633
285,,,,,,,,,147.27636399270835,147.32392491237846,,,,4243.744127247049,,875.9422356613542,,,,,,,,,,
286,1299.277717678472,1299.2611122800347,323985.73545277776,333369.8617980729,1731.7080256583333,1735.2264172307293,80.17718053655382,83.69309610134722,152.60393727092014,152.62417680965277,151.37014426965277,,,4240.903666867361,1746.420528013368,949.475830638802,142.17075973354167,146.33291832899306,9.779582186482813,3588.486859138021,24.215669870407986,16.795862459262153,0.41901563984652773,226.9845514369792,102.97792397567709,93.3226312862691
287,1299.8334132744792,1299.8683114800347,326679.6646464757,337582.21207444445,1730.6387683095486,1734.2313781354167,79.84229999252778,82.91810364457639,152.64368939394097,152.77413272390623,151.435644513125,,,4246.3504391270835,1745.5349915720487,952.0293662933681,141.5855105427604,146.70047153425347,9.748878472742534,3588.8148170387153,24.2514593974566,16.820467604359376,0.387255250246875,227.11765905244792,102.89948581186458,93.11250610213716
288,1300.4091705581598,1300.3934958668403,325819.6853821007,335987.02626213536,1732.7386310163192,1736.2069765597223,80.36024598544965,84.1205544471736,152.4448224945139,152.6096211435243,151.23659160678818,,,4246.820203417188,1747.5412078322918,949.6591488453993,141.09578405472223,147.37118591213542,9.790767105572048,3588.2596033310765,24.259513337713543,16.82970816455208,0.3810534683682292,227.1421598702778,103.33738391173611,93.63589386264236
289,1300.3041570399305,1300.2817950555554,322265.5076206597,329787.9535567708,1740.5187719380208,1744.0971814930556,75.51777329180902,77.56203909318924,151.60082946890623,151.5988860578993,150.36217537182293,,,4242.612213911459,1754.687201482118,936.4782792832985,137.62820549543403,144.73211850078124,9.93904498868125,3589.0382599375002,24.312967569609373,16.875939148645834,0.3677009226744791,227.32630895762154,99.59274597300521,89.55713591455034
290,1300.310087160243,1300.3281223064237,322095.5546363889,328753.09629791667,1744.5841488532988,1748.073482479514,72.64817277856945,75.66496448784548,150.95201351675345,151.0956584801389,149.95867976605902,,,4244.3910319980905,1758.8037991078124,928.3374279035764,139.3434492112847,144.69450174496527,10.000126123120138,3588.6476228852425,24.328212190000002,16.881098165029513,0.35871673178211805,227.6176331386632,97.59230787499654,87.07419077827603
291,1300.7425847411457,1300.712582889236,329391.10877046874,335809.43410175346,1718.9481753029515,1722.4195916935762,74.3664016392743,77.22401563328992,154.2493871658507,154.4472764282986,153.19646569078125,,,4240.178188169271,1733.9392082496527,976.1831329795659,140.17927509190972,144.64777341697916,9.85459676288455,3588.9982909999994,24.221362240764236,16.810988356282987,0.40239658882621526,227.55922089972225,98.76140281825695,88.5101384812257
292,1299.990187945486,1300.001418034722,262845.8526310272,107801.44027850052,1772.1222295159723,1775.8811756352432,79.65237094959896,83.43769205282639,146.61692991503472,146.8768369751736,145.5921864645486,,,4250.6797959326395,1781.037886623611,875.0286163554514,142.2761779656597,146.7211816334722,9.999460298307119,3589.724614011459,24.40884404477604,16.95405818335764,0.31807377022083333,227.61538841189238,102.87928931338195,92.9036130374514
293,1300.3976660838541,1300.3899747501735,236036.1588302847,291319.154830625,1766.5857503095488,1768.2367486378473,80.49175400469964,83.72322118409723,147.85215067574654,148.05828006024305,146.63083868833334,,,4253.771426153819,1776.6273905585072,888.4766951982639,142.1180915307118,147.4157494253993,9.908930534659028,3588.8327069168404,24.372853890645835,16.916588022831597,0.3273172223345486,227.34733248590277,103.61735537798612,93.78320264426735
294,1299.8187403003471,1299.826269261632,330809.0230560417,339454.23571307294,1699.9780588151043,1703.636362600868,83.21142923568229,86.65726736121876,156.15104724001736,156.33403819109375,154.95509761937498,,,4247.85307822118,1715.596355719618,1010.3261168802082,143.9477146634896,148.18020809493055,9.503965149262326,3588.2777241751737,24.124516144380205,16.74636434033854,0.4350533760118056,227.46286917788194,105.63655482611111,96.18458742946353
295,1300.457025807118,1300.4517321289932,329808.041012743,338695.5169029861,1659.045688060764,1662.3386578060765,84.99766356926736,87.53416437310418,160.91707141663193,161.07787029765626,159.755613732691,,,4246.642707586285,1675.002160122396,1086.513011905521,145.14499635793405,148.65802688578125,9.214639837373959,3587.811912084028,23.94769192004167,16.611644865394098,0.5069372600173612,227.39253972980902,106.7039993899132,97.58102493803645
296,1300.2066823776042,1300.2190591581598,330172.7460645486,338421.63154098956,1742.147373327257,1745.9332670927083,81.87077782683853,85.32932414606944,151.55094970046875,151.65959589487846,150.22334259623264,,,4249.595681614757,1756.863966391493,936.1941084528994,143.33570274534722,147.89130041854168,9.858104642715972,3588.8600524817703,24.290100671218752,16.848300889550348,0.36086152059479165,227.44679687614584,104.5051515226736,94.86661297485936
297,1300.0058058899306,1300.0116866654514,327221.6080378819,335857.6687476563,1713.549368134375,1717.1895622029513,83.1359444617743,86.57787874940625,154.85975754543404,154.96719807510416,153.71183177618056,,,4245.038406560417,1728.4879111390626,987.6436070551389,143.9255870847396,148.55903605159722,9.643988188130903,3588.6400489404514,24.178922063500004,16.77556591095833,0.40693850392343744,227.17451826746526,105.52762581072918,96.2597469248611
298,1300.7375669467015,1300.7193515973959,320904.0719432465,328976.8470194965,1731.7005276407986,1735.171291292361,70.72822622853472,72.91360982526736,152.56833597810765,152.69630981513887,151.46257089208333,,,4247.555835995659,1745.8917327449653,955.0985191463541,136.79241773878474,143.46379403555557,10.066563245703126,3588.694370744618,24.296550270605906,16.83907608491493,0.37912068925902775,227.5037658716493,96.17425905318228,85.76146862897917
299,1300.5118241256944,1300.5441812270833,322398.44178359373,329728.6354038021,1737.877194258507,1741.5048058185764,74.76471370457986,77.95070963969097,151.98658825256945,152.0780541314236,150.712530308125,,,4246.880582614236,1752.0653908713543,944.2662267059376,139.80567320980904,144.87272084822916,9.991629611213195,3588.588063309896,24.313116473968748,16.842958778126736,0.3675111498751736,227.40723506342013,99.1400821412118,88.75636224624306
300,1300.5110811515626,1300.5377671329861,327126.84206572914,333790.89937940973,1734.4861184038195,1738.0698489986112,77.89098512200174,81.5573952886927,152.38772271715277,152.47297760651043,151.10717631428818,,,4246.70101192743,1749.1399897758681,950.0000854804341,141.12748463859376,145.72771959293402,,,24.293891625598956,16.85279032917014,0.37262284043906246,227.41027563409722,101.29212543470138,91.3579564902448
301,1300.3557756625,1300.4023939378471,327918.4885668229,335520.1120528993,1713.5049768427084,1716.9597925664932,80.61210657226215,83.32600409052256,155.0091500469618,155.06099389177083,153.7203165030035,,,4243.432106625521,1728.275100907118,988.0953503185938,141.7296822020139,147.25060117513888,9.981026623078646,3588.9443470461806,24.201350376984372,16.78940804334549,0.40695959861701386,227.18633032383678,103.39368171439237,93.81625402880903
302,1300.1383440875,1300.1018749675347,321968.84456201387,329901.1840845486,1670.8973689649306,1674.4363510140624,81.04564199053645,83.05622820853819,159.72379947796875,159.8382834460417,158.59432793421874,,,4245.7663487015625,1686.2541558873263,1066.4707975744097,139.3304943435417,145.81113267432292,9.77101833890677,3588.7014047001735,24.03766373127257,16.660583200114583,0.4826164007619792,226.7715848897396,103.18589429822916,93.92068041964583
303,1300.3143606657986,1300.3218029913196,314067.160398559,320718.87450996524,1745.1910657121527,1748.590434565104,69.87071007360242,71.74945305187153,150.85902429944443,150.98420043814235,149.89623837208333,,,4249.125311459896,1758.6188806519096,931.7649138133855,136.44493397067708,142.99261285206597,10.386887093938888,3588.7040990269097,24.358970911958334,16.88924565694965,0.3568475345166666,226.94466447024308,95.45404468902603,85.0005258706441
304,1299.9521380355905,1299.956559526736,313589.2849860069,321493.6686334548,1755.852224709028,1759.0038618284723,65.28902850611979,67.7092715985,149.72946179972223,149.80032131956597,148.65055867060764,,,4246.712426690278,1769.0696375972223,911.4528824697743,136.01775267939237,143.17334174336804,10.473109362850694,3589.336403909375,24.411769506331595,16.90051308137153,0.3367762809496528,227.94367677375,92.72205882738888,81.44569944279166
305,1300.40554958125,1300.4627147105903,317790.5459180208,323908.4244336979,1739.4030987670137,1742.808646014757,71.19651696286633,73.81944236354687,151.81108677708335,151.9176402755903,150.70403305180554,,,4246.7537296920145,1753.2372359612846,942.8817043110071,135.78482766791666,144.14078397217014,10.405243080424132,3589.3374994493056,24.342097292006944,16.85478075673264,0.3647044653953125,227.40735385607638,96.33561483091493,85.71208418875175
306,1300.1643819380208,1300.2185831970487,311750.35210274305,318666.0080762847,1758.274706354514,1761.403537175347,64.01134621569098,67.28212780100174,149.44916385788196,149.5238503404514,148.4607836487847,,,4245.597203417187,1771.3398530354168,907.0348230380555,134.10420028612847,143.74206902869793,,,24.414831452597223,16.937826430854166,0.3306690355798611,227.41821324465278,92.08562640594792,80.58638373086632
307,1300.4049075133682,1300.4484608628472,318040.69874947914,323966.4136373264,1738.888938292882,1742.1773411628474,67.97328080593229,71.27524336048438,152.06896534510417,152.11770929762153,150.9507412300521,,,4242.863474966146,1752.7644002480902,943.7322021589237,135.57693694168404,144.55084470914932,,,24.321527782050346,16.870700614956597,0.3610073657185764,227.4649640799132,94.66297786258853,83.73471622468576
308,1300.0337946411457,1300.0752205581596,320455.7832119618,327153.7943173264,1750.9323031668403,1754.3480999631943,73.69893449267362,75.73295654193923,150.31658736071182,150.4750994334375,149.18122866131944,,,4245.036384007118,1764.6729891307293,919.675798620295,138.4583569898611,145.79066708109374,10.565558799619271,3589.1933952689237,24.362802933055555,16.881424626112846,0.33914754195399305,227.87636224265626,98.31270384640973,87.95568541953993
309,1300.0264396074654,1300.0326997416666,321630.3136367708,328358.41207487846,1752.3989470064237,1755.7867870864584,76.15581235092014,78.80132184027778,149.9134570388368,150.14705666449652,148.8583565707465,,,4249.018246983681,1766.0228493833333,916.3474860830381,140.0417610116146,146.3454450578993,10.711642517307292,3589.4469898286457,24.371767819192712,16.874997571777776,0.33644306916128475,227.8193851050347,99.8830857461493,89.90895453019965
310,1300.7187961493057,1300.7329428795138,322555.222273941,328551.90094690974,1731.7292363508682,1735.1059916123263,77.36920824581077,80.41622209685244,152.4916018646875,152.70925448769097,151.41085603017362,,,4247.583967434028,1746.006245353125,955.0180488578472,141.16739779350695,146.51341601206596,10.692352945790452,3588.400778772049,24.284000637157988,16.85490011936632,0.37011888805868054,227.6509069278993,100.68568071792882,90.85286214482812
311,1300.3435799194444,1300.3698337355904,323805.46072947915,330190.9374926909,1738.5540665565973,1742.2051730270834,78.94121565824827,81.87128732606945,151.64311652427082,151.86683179812502,150.5611348654514,,,4247.049814623264,1752.8690117586805,942.1325463767013,141.59797262493055,147.13327296572916,10.741462098532466,3588.553031802951,24.289771819154517,16.84061155502257,0.35845539738350696,227.58490731354166,101.95740075772223,92.38890869618402
312,1300.3192330732638,1300.3485696008681,325415.47771076387,331752.25139241316,1729.0545984975693,1732.5588240963543,79.02003905819444,80.91691396240452,152.71866469920138,152.94929012213544,151.63282410303822,,,4246.870218421007,1743.3131618293403,959.0571905798612,141.76137341447915,147.46209233090278,11.109263689197222,3589.2525184565966,24.25042812859722,16.81412815344271,0.3775921974347222,227.64801134859377,102.0631086059566,92.44907298211284
313,1300.3925155440973,1300.3453180595486,324319.613506684,330959.2810686806,1738.1822428751736,1741.5789258791667,80.32499008974825,81.79977350362847,151.64789938685763,151.90909163199652,150.60030884512153,,,4245.8601433777785,1752.3698906434026,942.993706352118,142.4296530116146,147.5528551181771,11.161157456610937,3588.5158309515623,24.2799255572691,16.84413688152257,0.36092192621006947,227.6565546519618,102.75202777327777,93.41642204923264
314,1300.494101532639,1300.5787437845486,325521.2760187673,332625.44367229164,1724.5225919017362,1728.1110941631946,82.2229321387309,84.15070278902604,153.10756704284722,153.4488837905903,152.17136360741318,,,4250.548688775868,1739.0094843602433,967.8931842307119,143.13892491395833,148.10576260100694,10.608776533370834,3588.5792852609375,24.24136201796875,16.81516717568229,0.38166367623211805,227.4814228933507,104.36830698930555,95.06821014755903
315,1300.4738326880208,1300.410815969271,327099.3311223437,333955.56470604165,1721.6515751824652,1725.1401673098958,82.39590209591145,84.90486550328126,153.46938473951388,153.83137867222223,152.4938622557118,,,4252.074891250868,1736.2228993020833,973.7432823169097,140.57461700423613,147.16760993262153,10.669633989292189,3588.5197958730905,24.23163313695313,16.820339472451387,0.3925463283277778,227.1913840328125,104.3916146664132,95.18530641929861
316,1300.4426199409722,1300.4417148038194,321415.1594706597,327448.2377475521,1716.356447714236,1719.8657314100694,77.5413922877361,79.06266378299652,154.1311137255729,154.46850497447915,153.17647836185765,,,4250.03223005,1730.7559976276043,984.1652815207292,137.67187402026042,144.57253554975694,10.9433783852375,3588.6839320211807,24.208518121274306,16.793626643010416,0.40010693162326383,227.0046524417882,100.40401496630555,90.90668840670138
317,1301.0554559078125,1301.0333613163195,312288.2015116493,318980.6869072396,1698.3376575501736,1701.6445261402778,72.46218784923784,75.08684704963889,156.13085776972224,156.3875864482118,155.194000360625,,,4250.81858377691,1712.42796495625,1016.1196175418403,139.43608569685765,144.6527783497743,10.744754868420312,3589.0004480645835,24.104822486269097,16.664348171192707,0.4262618070088542,227.04680381619792,96.96083675360244,86.76700771124305
318,1300.4835349017362,1300.5749518784721,313904.9933686632,320892.75886876736,1746.1435333881943,1749.2953643385417,72.7160869678073,75.43742697098264,150.42360142581597,150.675973941875,149.54110148532985,,,4250.7179783418405,1759.4064810440973,927.8429165986979,138.33448027131945,144.73327712286456,10.936371024518055,3589.235059491319,24.35168161821007,16.89618705471007,0.3421576918428819,227.46960475418402,97.2877630526389,87.07197251189757
319,1300.4034727993055,1300.4233966185764,318425.0219869965,325274.0587430729,1706.3998676640624,1709.790806555903,75.8965740212743,78.40123360555035,155.180845390625,155.4640266655903,154.28388804604168,,,4249.628973908159,1720.7451275559029,1000.614104642066,138.6159441232118,145.22263427248265,10.789639884197223,3588.90713818316,24.19783346725,16.752478442072917,0.40968827290920135,227.24041426065972,99.47014499363368,89.73236747183506
320,1300.809997134375,1300.7993595418402,317352.40124038194,323303.36667001736,1716.886446477257,1720.1704488836804,72.9139191535243,74.95015438536112,154.1897935999479,154.35826751203123,153.0600791454861,,,4250.515751994271,1730.9313094104168,982.7664870991492,137.85694338993056,144.9996716760764,10.812833548772742,3588.9261788661456,24.242574103645833,16.796005438069447,0.39318829482986106,227.2915594951736,97.51452268351736,87.27935654062847
321,,,315040.9386859375,321303.05478809023,1765.9584598595486,1769.3310352585067,,,147.86587756175348,147.96017648869793,146.6570876435243,,,4248.58681277309,,,,,,,24.46186444596875,,,,,
322,,,,,,,,,,,,,,,,,,,,,,,,,,
323,1300.370670451736,1300.3930834267362,319308.8661979687,326004.8240268055,1741.682829945139,1744.9771730453126,72.0192548632691,70.53426401086111,0.0,0.0,0.0,,,4245.565650273785,30.804480836765627,0.0,57.71894557009897,67.40814952914583,0.9440775945855903,,24.802122495895837,17.765118261512153,-0.05577328654618054,145.03455126152778,72.09104037271354,71.99688888521875
324,1300.5880925911458,1300.5416215493055,324675.87836694444,330926.1044028646,1677.3180806270832,1680.826483073264,68.99232101905729,80.67949439426215,0.0,0.0,0.0,,,4244.337615723438,31.09811730651215,0.0,57.79289374356076,64.15849594014236,1.0427550351329862,,24.719087894446183,17.846375642984373,-0.05538830291874998,108.77660223117708,68.57891203420311,68.48441824582291
325,1301.5322302119791,1301.4753287677083,327125.03424762154,332359.58339668403,1655.7424570980902,1659.2736326328127,87.4695868730434,84.77470635577431,0.0,0.0,0.0,,,4250.396428524132,30.93142876492882,0.0,64.87459783090972,78.61536622048958,1.1268931691420139,,24.758668319034722,17.86902739244618,-0.0551024571831597,89.98149980440625,87.15764567321875,87.10423667961632
326,1300.5019460498263,1300.4832336425347,325990.0065840451,331376.93705875,1690.8075515362848,1694.4090666467014,87.6090849307118,84.42060102359201,0.0,0.0,0.0,,,4251.0788474305555,30.540631078015625,0.0,65.10571563508681,78.30020563206423,1.154808137957639,,24.836978119277777,17.920242415519095,-0.056313477989062485,80.45228023793402,87.1161367125191,87.05182371012847
327,1300.5168734550348,1300.4874999090277,323100.68163269095,328558.45325279515,1637.2771335430557,1640.6971626519096,80.80745458471354,78.02949053448438,0.0,0.0,0.0,,,4250.090602891146,30.330016543842017,0.0,62.29762791927257,72.97238954170834,1.1725644773876736,,24.87241424959722,17.927981620064237,-0.05688125793020832,73.05606725880209,80.66940223239236,80.54022747680902
328,,,317192.59768124996,323733.47546439234,,,79.97765121992708,,,,,,,4249.314013853993,,,,70.66375282474654,1.1459131380831598,,,,,66.35916144450174,,
329,1301.0639391684028,1301.1240216217013,248783.78481936437,165553.9120994004,1757.599389059375,1760.5293029427082,65.97921737296353,64.49731501739757,0.0,0.0,0.0,,,4251.658957092534,30.384615252414928,0.0,,61.42849006059028,1.1525064098255209,,24.923832907626736,17.964267214810764,-0.05702637080902776,60.718776146517364,66.17356984019445,65.96478158361806
330,1300.4567895072917,1300.530608880382,326261.963571875,323291.62192590104,1702.474930660764,1706.1534088569445,65.84601782757117,64.10139657327083,0.0,0.0,0.0,,,4245.4147594930555,30.471773321078125,0.0,62.917379449487846,64.20118393171006,1.1773976837598958,,24.869963548630206,17.945616853880207,-0.052701165509027745,59.95881521407639,66.0144468565382,65.94053871823438
331,1300.7773296184027,1300.8507569654514,328568.6475514583,335565.2695773958,1687.6483339519098,1691.1911302027777,62.69606633317187,60.85240059427083,0.0,0.0,0.0,,,4247.4488868,30.54192746968403,0.0,61.49680177304688,62.352898956659715,1.1457113983972222,,24.886100456425346,17.949962290163192,-0.05848527180624998,61.176601317418395,62.94190245664062,62.84641420522569
332,1300.3300580548612,1300.3746600961806,327913.1378612326,335384.17347350693,1736.942673278646,1740.5103001743057,60.764402978260414,59.43577761520139,0.0,0.0,0.0,,,4250.823333578125,30.73541972869097,0.0,60.019290910814235,60.40261359813368,1.1617744159,,24.89271666904514,17.952183974064237,-0.05902529904131943,60.66301197480729,61.08845485777083,60.99962448542014
333,1299.9668605807292,1300.0391137649306,329216.1232455208,335012.1827075868,1735.0791332052083,1738.8462174333335,55.135434903680554,55.459434785340285,0.0,0.0,0.0,,,4248.180386451215,30.390636752706598,0.0,55.21488522159548,55.1235856294618,1.1313749029279514,,24.911368235269098,17.949005853109377,-0.05975968346059027,59.671735371505214,55.71985414864236,55.65549252949653
334,1300.0276300619792,1299.9755260531251,323680.0865969965,331163.8441114757,1654.3753867769096,1657.789293883854,61.554665718447914,60.76123730738195,0.0,0.0,0.0,,,4244.95870938941,30.28233628802604,0.0,58.458958470192705,59.98148700395313,1.1126133407739585,,24.909541816819445,17.968073358793404,-0.059414951625347205,58.83918503789063,61.93870344690799,61.893926099282986
335,1300.6735390796873,1300.7092261498265,311748.07448769093,317860.16865612846,1706.4879367899305,1709.6826865154512,49.50258319312673,49.2937131669809,0.0,0.0,0.0,,,4241.192900522049,30.34151740375347,0.0,48.447935718965276,49.76284073394618,1.110656305988368,,24.93963462847917,17.966567694432293,-0.0607101208736111,57.25992348525695,50.23513028156597,49.924227035732635
336,1300.0590915494793,1300.1416642739582,310121.01321388886,316400.3010340104,1738.8227126944444,1742.151165075868,47.00691582816145,47.229164001092016,0.0,0.0,0.0,,,4233.365635782118,30.706468341428817,0.0,46.630793770062496,47.964887589243055,1.1121995126774304,,24.922101961243055,17.968052342236113,-0.05982843168732637,62.27602397468924,47.728995650354165,47.595600672616314
337,1300.1243130664932,1300.2157514883681,316983.42898595484,323199.720652257,1734.0949981532988,1737.3817633762153,49.468426456067704,49.50046733089063,0.0,0.0,0.0,,,4238.144384104688,30.490886327288198,0.0,49.79098951014062,50.06979400913715,1.1125649508248263,,24.915445479142363,17.96619050142882,-0.05855157234687498,65.86444896595138,50.3140851683368,50.130648605741314
338,1300.298851428125,1300.347179941146,318778.47756944445,324493.2854741666,1727.2323743404513,1730.6304421979169,54.91708290839757,55.402935090317705,0.0,0.0,0.0,,,4244.1100134272565,30.50485016892361,0.0,52.580387932072924,53.82189990019444,1.1129668069057292,,24.92171147738889,17.956166089845485,-0.058404521014930544,62.67318333519965,55.449774158687504,55.311122751218754
339,1300.815176542882,1300.8828343076389,313624.10059480905,319969.7057054514,1726.306884917361,1729.5325776963543,53.666876463789926,55.179819245440974,0.0,0.0,0.0,,,4250.506760674132,30.373603812265628,0.0,51.38473304437847,52.355871893319446,1.1291318838189237,,24.92700966630035,17.967361323104168,-0.05962657630208332,59.226547868390625,54.045658004946176,53.982896180927085
340,1300.4039711237847,1300.5466459730903,311785.9295334549,317899.3163498611,1735.433112975,1738.685255372743,48.803061252156255,49.0514684922309,6.274985135956597,6.2780197248628475,6.1655944426909715,,,4248.171427424653,102.17372948510591,81.38337342540069,51.277274671487845,51.54377532980903,1.436471228525868,,24.86772396497743,17.913493520692708,-0.04337114785694443,62.91844487053993,50.80597893664236,50.18680621524479
341,1300.1740033678818,1300.212406671354,309820.8841774132,315106.9346390972,1729.7494757404515,1732.832035426736,58.213090619791664,60.45566793151736,153.62097774640625,153.67421344916667,152.0637705908507,,,4245.188194039062,1743.037585258854,959.0824009778298,136.84656521144097,144.66167645467016,9.539458536276909,3588.8405163168404,24.602642983262154,16.827835762973958,0.3736969994729167,227.2516052009375,90.32866943389409,77.32306755394964
