,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
342,1300.7611585027778,1300.7443065065972,317460.1901024132,318836.5197194618,1682.837378332118,1686.2914491956597,60.00891565286111,62.72020900051389,159.02551617631946,159.08677794112847,157.55042113739583,,,4247.071764138368,1697.4298383717014,1043.8490885005904,137.0958934255729,145.46712981366318,9.381727577672395,3587.6757772407987,24.440331351789933,16.609242700512155,0.4532254642298611,226.9040957823611,91.34544428987154,78.55890559757813
343,1299.9773756956597,1300.0074704685765,317626.2604520833,319885.04853317706,1749.380325980382,1752.861199178125,57.57250821455208,59.042978027769095,151.27778712930555,151.2927960527257,149.71182651835068,,,4246.743734835937,1762.9391469572915,922.4602520102604,135.09666618248264,145.5094999208507,9.830151982201736,3588.9982909999994,24.834794752392362,16.86426708203125,0.33579891591371525,227.29486149477432,90.34061387779515,76.99941036437153
344,1299.9144694677084,1300.0219658302083,318249.17447723955,322693.84346597217,1743.9361264496526,1747.3996776168403,64.72971962225868,68.8400791677795,151.7804470325,151.80999877708334,150.26197724300349,,,4247.7086764182295,1757.691603157118,931.7515326300869,138.99573043208332,146.5380291490104,9.785726035629166,3588.9982909999994,24.537282644649302,16.869540768890623,0.34480522348836806,227.57799738020833,94.26197847526389,81.98223944490972
345,1300.2855034364584,1300.384558945139,321731.7376824479,325631.9651674305,1737.996126909722,1741.63671589375,68.15514750478994,72.05196362408854,152.64679529947915,152.66468405987845,151.13536982274306,,,4242.953375515104,1752.086839727257,942.8841602112674,139.22968044449652,147.60773956385418,9.738894753162327,3588.6920966628472,24.49317709576042,16.856754452730904,0.3543696149336805,227.60441953887155,96.35849737984374,84.47317927149305
346,1300.0754361932293,1300.0925928149306,323935.2421855035,327858.01107642363,1735.795698949653,1739.3766648092012,74.15967443112673,76.76806425133854,152.885116739375,152.88409341442707,151.3750605899132,,,4242.142147669444,1750.0744693468748,946.8368223737673,141.2904927627604,148.6059773956771,9.76197445623559,3588.6395493387154,24.46650631557639,16.8547764033316,0.3570313812803819,227.41057111470485,99.87348418765971,88.90357525477778
347,1300.1032806895832,1300.1415854628472,324358.2361793576,328948.009579375,1736.7843543984375,1740.4727419868057,76.04940427144791,78.04811362035417,152.6836518712153,152.76657048578124,151.36995154776042,,,4243.265848384375,1751.1819168829861,945.842714924809,142.53225959449654,149.16633505034721,10.064763656389584,3588.6407143494794,24.44610484509375,16.851572980137153,0.3553128662956597,227.24487728288193,101.34386508918924,90.63117900171355
348,1299.7212856559029,1299.8105186463542,314733.1022709201,319245.01794524305,1748.1103799097223,1751.5947007576387,63.221333954121526,67.31888040308507,151.21498488043403,151.22742355921875,149.63397829274305,,,4246.405535815278,1761.4855991885415,924.3943825201736,136.27041937510418,144.51837937032985,10.60938636529566,3589.04812210243,24.535153741625003,16.9085451125,0.33552317157534717,227.37331639916664,93.18564204513021,81.02057686500521
349,1300.3212657743056,1300.4074505666667,313773.80683402775,318734.59954251733,1744.6882479388887,1747.984924215625,58.07610242364236,63.09499829011979,151.53645922361113,151.5124999497222,149.94148956944443,,,4247.663748690625,1758.0351196175347,929.5918368668229,136.9844301966146,144.55214559260418,10.317394092389584,3587.7235288918405,24.743395171559026,16.88236156206597,0.3410700611232639,227.87483434166668,90.19291901324999,77.3806281422361
350,1299.7367622166666,1299.862923266493,314859.13536590274,318133.89790913195,1745.5370942024308,1749.0706981310764,57.1726703656875,62.63638224269792,151.63186163078126,151.63828194673613,150.09518899663195,,,4246.552715652084,1759.056115641493,930.3326119318402,134.05247513975695,143.3447511458507,10.241512994669444,3588.933932100347,24.780729229619794,16.879550249345485,0.3420511905302083,227.54634500675348,89.31327417842013,76.48887820779514
351,1299.9870075644099,1300.1019183501735,313161.65058421873,317591.0257191319,1748.5647711380207,1751.8317938744792,56.36825805574305,61.73464408912847,151.29861198560764,151.27752766902776,149.78389526510415,,,4246.172344734375,1761.7016577036459,925.072803858316,135.54854949331596,144.26700859659724,10.048879614613716,3588.6490951961805,24.463286263187502,16.88061207119097,0.33745352233802084,227.42164509557293,89.18573261765451,76.09204929008334
352,1299.7839288090279,1299.870055543403,314419.1673864062,240610.1819457552,1757.1022871854166,1760.9511715598958,56.092927855256946,63.73671930899826,149.8830894021875,149.9128902752778,148.4420377334028,,,4247.883386079861,1769.2957459170138,907.2896755765105,135.92302957890624,144.36052218284723,10.107078045251042,3587.4806039130203,24.63435103427604,16.91322699619618,0.3227594375873264,227.92090551824654,89.12174170409548,76.03036008674131
353,1300.1979810564235,1300.2585456923612,314053.15356776037,318954.25851529517,1738.4087164314237,1741.7536459020835,54.608658538276046,61.47300376689236,152.46818441024305,152.4911123247743,150.9894287351389,,,4255.097091096528,1751.9225830939235,944.3963324971528,135.7799981488021,144.2932349075521,10.01389984922448,3589.3156647581595,24.53991109703125,16.840789657684027,0.35360091748020833,228.01173703135416,88.09721554389583,74.77838199011633
354,1300.0475271057292,1300.106884179861,317073.6384798611,320347.7044573264,1738.1874327652777,1741.8078265116321,59.22351635032812,65.56216476689757,152.45693538953125,152.48351210432293,150.90869048970487,,,4252.883465163715,1751.9081873864582,944.1524784094619,135.8784683303472,145.87298350923612,9.762539093055208,3588.649058913542,24.676899281496524,16.855458983131943,0.3545068517060764,227.67322946041668,90.82661091882812,78.07553900878473
355,1300.0419212819445,1300.107925435764,316313.5787525,319315.7863583854,1739.4926904097222,1743.0536024784722,60.18210377766146,66.05390625205555,152.26947126371527,152.3089782209896,150.79950250548612,,,4251.4467660838545,1753.164278901736,941.619089095625,136.81060755782985,145.7893779199653,9.735056690715625,3588.9982909999994,24.654625665171878,16.862037812538194,0.3536768407440972,227.32275489618058,91.38239020506946,78.83591271114236
356,1300.1975344328125,1300.3139669869793,318705.56154282985,321832.9063077604,1732.8347338385418,1736.2858986322917,64.7074991663611,69.9567632839618,153.1089255730903,153.12413901206597,151.6365878370833,,,4250.475148703125,1746.5653871625,954.1155153388543,137.28339614625,146.90897405050347,9.729069415098785,3588.6489841446178,24.617117444288194,16.835947076479165,0.36510181007725695,227.28335165916667,93.98383511705383,82.2360771695434
357,,,,,,,,,,,,,,,,,,,,,,,,,,
358,,,,326548.2148897396,,,,,152.38356488251736,152.40504862177082,150.8976200027257,,,4248.950956994271,,942.3797707144271,,,,,,,,,,
359,1299.9660228633682,1300.0154012460068,314849.95829366316,318898.60198361106,1745.7737069355903,1749.1901635109375,59.723212516958334,65.90422060023263,151.46268637706595,151.4882915128993,150.0882043945139,,,4249.967552035764,1759.1454351675347,930.6692507016319,134.4177121021875,145.99112495079862,10.013876891748264,3588.9982909999994,24.541881149335072,16.84467957960764,0.34284611042621527,227.01020454324652,91.24580353100347,78.6486275381823
360,1299.914117310243,1300.0785387532985,320074.5079023264,324216.5352734722,1738.9163602083333,1742.3880255064234,47.78072179951215,54.201790335388885,152.80691579166665,152.7251609060243,151.36578491814237,,,4245.410419309202,1752.774006000868,944.399553796875,131.88073230578124,144.30711918671875,10.157632053515625,3589.4609848935766,24.55930518538542,16.770601338189238,0.352661749065625,227.62514563399304,85.09758226461457,70.7238748099132
361,1299.8361569402778,1299.9592776050347,321686.26564444444,324218.8368200347,1744.30752422691,1747.8018692894098,55.711729378197916,61.09342925749305,152.01991994121528,151.98920605925346,150.43989886932292,,,4248.224765615278,1758.2571072059027,934.3127564218923,135.59795226277777,144.75616239184026,9.921425427147048,3589.508476768403,24.618501607555558,16.825992322310764,0.3433938369342014,227.88216815105903,88.9051906585868,75.59962957830382
362,1299.8584315805556,1299.930576985243,324255.8093407465,326402.12226868054,1737.3743777385419,1741.120543311111,62.570651790842014,68.62053900752257,152.67026935953123,152.64200565559028,151.16205116364583,,,4246.5734570093755,1751.6408963109377,944.7052908586458,136.18081541578127,146.63849645734376,9.76244444349323,3588.649039501562,24.583456723532986,16.851125852708332,0.35542976762569445,227.67272174552082,92.79863199919271,80.56340817340971
363,1299.815632296007,1299.902150181597,317796.46275805554,322325.09751305555,1740.7508049277776,1744.269013321875,65.78982457789236,68.54748373622222,90.29320553934028,90.27394863220486,89.35306214746528,,,4244.906243401736,1060.6611831952987,552.6476784633315,115.5147142372066,117.01925611624132,6.389207524005209,,25.033935870375,17.174422553644096,0.1792775883876736,219.72503125729168,84.09117479126041,76.6197113355677
364,1299.6061863223958,1299.6775447067707,321637.8681996354,324803.9081091319,1713.0080577859374,1716.6082931184028,68.18756161863368,67.53178871871701,16.894221146770832,16.78929754626736,16.632335993975694,,,4251.061316402431,204.04483231955035,112.30129183387673,65.71088993094965,74.07428957290972,1.9690485544560763,,25.30779332911111,17.53926674956597,-0.004481200595659708,178.30961910875,71.46781996820313,70.15493431425695
365,1300.5421304980903,1300.5454510194445,320727.111830243,323957.2479582465,1730.4274635432291,1734.0501706076388,65.44187218946007,69.51833203102603,153.3875261647743,153.42924135246528,151.96174039612848,,,4247.471970809723,1744.5489220494792,956.5155501179861,138.64560329899305,147.6073207459375,9.89412416338698,3589.171134771006,24.151626610717013,16.845843463019097,0.36723240708697913,227.56681116168403,94.42814781535591,82.55116571184548
366,1299.6842714171873,1299.8419460784721,317493.30681194447,321218.2837816493,1744.8106202935764,1748.3256147756942,59.4236887772882,64.44945727660938,151.932969930625,151.96743423668403,150.5104641626389,,,4245.104179061285,1758.403628461979,931.5234923480556,137.0822557694618,144.99557748109373,9.991656642376215,3589.2993091965277,24.40365906855382,16.890678219154513,0.3430637033137153,227.79226639833334,90.82956069707812,78.13540734053646
367,1299.9334513163194,1300.0126277102431,318650.7679338542,321516.0635073958,1739.4849543310763,1743.0263559421874,63.91881960437848,69.63360895248785,152.32321024763888,152.3342281763368,150.86170456960068,,,4248.825470752951,1753.2518238963544,940.3430806505207,137.32560392996527,146.51447889769096,9.84010547565677,3588.9982909999994,24.541138959600694,16.86515303786806,0.35036329373489583,227.30435400121527,93.4438250766875,81.58439085748611
368,1299.8061532168404,1299.928602517882,316224.35533171875,319609.0411052778,1752.0093906876734,1755.4844379225694,60.54493875571528,67.39648604000521,150.76041054694446,150.76703228434027,149.27658225407987,,,4251.416198743404,1765.4468483399305,917.7730096914757,136.63845950211805,144.9457708333854,10.182954765920487,3589.61478695816,24.579173689451387,16.889252485824652,0.3301977649847222,227.3139289536979,91.61994326907292,79.13754247562153
369,1299.9627551864583,1300.031343298264,316646.174765,319825.3171477951,1749.5934312470488,1753.0775207987847,68.48174570933854,70.38583135734376,82.62511231925347,82.61922370625,81.79852270032987,,,4249.85323326441,979.5899897667726,503.63168592956595,111.72189064302778,116.76647272276736,5.933012735301215,,25.01854745707812,17.253637520614582,0.15389294272239581,217.34336362159723,85.90026825002951,78.62825273211457
370,1299.8866505760416,1299.9143914590277,314670.2883556771,317713.46217210067,1749.2330505567709,1752.6364935159722,79.30810725954687,77.9483004570052,0.0,0.0,0.0,,,4246.58466569375,29.68925220404861,0.0,59.825323316751735,72.10174752607291,1.0714973877083334,,25.878975777163195,17.737811564413196,-0.06192391165347221,160.4789352661632,79.2377594338559,79.09914510647742
371,1299.8422030175348,1299.9574178109376,314240.78560385416,317364.36597527773,1720.7733161324652,1724.0911209847222,63.82942872641493,74.22378682490277,19.149818608057117,18.777266608333335,18.947266368213366,,,4243.694024082986,245.8355625700781,119.57156296415556,60.811191588154514,71.00351724180034,2.214409807738889,,25.87693563995486,17.668092042515624,-0.01451476762986111,136.6172917277604,69.33435775042535,67.46860437329167
372,1299.902775302257,1300.0508033354167,313013.6149226042,317119.1822352951,1735.9661017154515,1739.1662827402777,59.20609793462499,64.14320424138715,152.93401383527777,152.8938249802257,151.4068990497743,,,4245.6655799951395,1749.3537601109374,948.771358310677,137.79996282782986,145.37727366303818,10.07091165782309,3588.9982909999994,24.656395969184025,16.851546299817706,0.3459371612279514,227.6118798867014,90.61964841021701,78.13017198774132
373,1300.6773198279514,1300.8221006449653,312850.41440786456,316234.9834287326,1730.8948487451387,1734.2805963130209,57.38422841006077,62.81412463851389,153.45638918125,153.45842598300348,151.92863655131944,,,4247.2170899482635,1744.392552817882,958.2476924572395,136.91380954319445,145.1344902303993,10.360053521219792,3588.6932959619785,24.726130968689237,16.85149594841146,0.35544671193125,227.44097598104167,89.50228085786632,76.67859019047569
374,1300.5070932609376,1300.5084046791667,317115.1490436458,320045.27614281245,1728.3451867843748,1731.7991967581597,57.683541766800346,64.75695943832639,153.54752733727432,153.5795055919618,152.0658267368229,,,4245.995356083681,1742.2931059503471,961.3587845382292,137.52576988817708,144.55092541121527,10.42008027341198,3588.952755470486,24.88419806528993,16.79967931838542,0.3588607545196181,227.21495118744792,89.60391494204514,76.9352156745139
375,1300.4625538295138,1300.5137198769098,316789.8132517708,320625.3005399653,1730.818145629514,1734.329642695486,58.693907695369795,65.89021142788542,133.48944863484377,133.5045076605729,132.21199053409723,,,4245.827572904167,1525.3355089001147,831.3838686941147,132.42371990413542,137.93343280813542,9.218712236279515,,23.49969513053646,15.98897347263264,0.29898464748576387,225.83765977696183,88.98834565814235,77.72981497380381
376,1300.2642099022569,1300.3914684204863,318556.8838248785,321849.0948000694,1733.7112580873263,1737.2514343927085,41.55730684135243,45.72563866311285,,,,,,,12.526529958175347,14.866221691096701,61.74301222894792,61.98975006403125,1.0645289115027778,,8.511538539917188,0.3541031243864583,-0.06096152015694444,179.5382676311632,57.07740429109548,54.8391123566441
377,1300.0567339416666,1300.1504357479166,318676.96685968747,322705.39681383676,1732.7624952163194,1736.2104697564234,52.418992440593755,55.41702096196354,97.24015939102483,97.23288240566025,96.34810545968837,,,4249.954347457465,1116.9961401663768,603.3382964823959,108.84359098265452,110.32160947970313,6.446821963582292,,24.28031394441979,16.3758898748375,0.19616598371006944,216.29891526736114,71.89026736288889,64.03090315672397
378,1300.3155112701388,1300.3859118201387,318052.8534650868,321534.8367164063,1735.3806258336806,1738.859199228993,58.77421739763541,63.12373679413194,152.8479520429514,152.85002877470487,151.2832493992361,,,4251.024434334376,1749.0956615279513,948.9936412707291,132.32071194138888,140.12080412989582,9.77729713834236,3589.0214265482637,24.640943766607638,16.886983783517362,0.33725508964131945,227.38562531732637,87.44743141336805,75.7615777201545
379,1300.0751687255208,1300.1251102052083,313745.25348616316,317014.43287005206,1731.8004224418403,1735.2851890989582,61.5556646883316,65.08966132338368,153.10159365583334,153.07968368006945,151.65398989199653,,,4250.52201438125,1745.4392792605902,954.8748828555729,133.15202639100696,140.89053191090278,9.92866435410052,3588.6568696850695,24.639020958595488,16.833375141843753,0.34420043028611114,227.20255190819444,88.99369361650521,77.88095970421355
380,1300.4837082355903,1300.5422289387154,311378.65919993055,315285.165471059,1731.8044256196179,1735.1035846359375,61.94147971743403,65.98390471598438,152.97955407291667,152.93515243512152,151.64159562546877,,,4251.583281465625,1745.1645934013889,955.056904032118,133.24731647322918,140.10561589390625,10.300902994477083,3589.574688347222,24.576933840854164,16.85626353207639,0.34501252954756945,227.0458102176736,89.26787920233855,78.16993163429687
381,1300.6580584682292,1300.7459531368056,308638.3645323611,312412.9836512326,1738.2579287003473,1741.4456195626738,59.254983345727425,63.19089547196875,152.11989567293404,152.09653678206598,150.8961357432639,,,4252.255428588368,1751.2319153053818,943.2981597270833,129.97290280814235,140.51222629805554,10.242777097814063,3589.3639931578123,24.458988725170137,16.849006038939237,0.3345082765119792,226.70743606359378,87.80135885617709,76.3124425411441
382,1299.9118971583334,1300.048888743229,309976.67773206596,314848.9850615972,1740.9014618217013,1744.157882270486,56.67906344926042,59.276908132053826,151.8319212941493,151.7674124108507,150.47008931371528,,,4251.863077209896,1754.0602660961804,938.0160028792708,129.13735198729168,140.08191465001735,10.244159314794272,3589.3226186977427,24.402021792215276,16.825177465894097,0.32968010427760414,227.02305353939235,86.44261402834722,74.42188850110938
383,1300.25624878316,1300.343532082118,309443.1866299826,312903.5955327257,1740.0905705602431,1743.3050012069443,58.63227086864931,62.44104072317709,151.9977377627257,151.9165482125521,150.64648043354165,,,4251.144118768403,1753.1395390229168,939.9319784043056,130.60587931001737,140.92917579798612,10.29931842324618,3589.719725547743,24.7385821130191,16.855544803875,0.33070900560555555,227.16539415961807,87.58078413430903,75.87627481887154
384,1299.9464076635415,1300.0935019199653,314396.4559875347,317994.4263160937,1735.5088482578126,1738.9693370194445,58.398147222862846,61.47694501479687,152.57251567864583,152.5252740334375,151.26011745380208,,,4252.917560667882,1749.135279599132,948.4205428366145,130.22642051729167,140.60584665350694,10.378209386514584,3589.576101561806,24.58979779515104,16.83890238343403,0.33760281784809026,227.53653866171877,87.38157125444792,75.60568257438716
385,1299.7988633993057,1299.9813474282987,321790.0005242361,324290.4228329861,1740.0956819357639,1743.8365872954862,60.846026389524305,63.9880173987882,152.37205779013888,152.39574524071182,150.8385185930382,,,4252.778414507812,1754.1923913769097,941.4276068698957,132.94101641741318,140.56085367480904,10.571493428661633,3588.7552383394095,24.70416915613889,16.89590178625868,0.330530803236632,227.49484639093748,88.67950465145486,77.31994807721007
386,1300.1402520722222,1300.1883211564236,322140.43328782986,323465.61224817706,1713.8662610979165,1717.5489423598958,58.98623837296875,61.754882230413195,155.27319393697917,155.30038393875,153.87215524001738,,,4251.9144290633685,1728.4908137473956,987.8892184353646,131.771470520625,140.146396435434,10.51643596157448,3589.09515380816,24.483290289201392,16.743683307687498,0.37355636271840276,227.1669038963889,87.6618393527066,76.12254121571702
387,1301.312245075868,1301.4275773975694,320800.06000211806,324478.8424247048,1701.9030755557292,1705.4707489899304,60.46206753253299,63.45709586209722,156.7118795609896,156.71258822578125,155.32754662338542,,,4253.905226405729,1716.6321987373262,1010.6176416580729,132.2613970626736,140.70813852168402,10.300482742475522,3588.8991683961804,24.57393623755903,16.74638162679861,0.39345149192256945,226.94218267331598,88.36370326943403,77.14499394364583
388,1300.4808368536458,1300.4985377432292,317110.3498082118,321971.02906114585,1736.8097369315972,1740.2539694532984,54.724539215046875,58.12771893740799,152.52769586253473,152.48362468888888,151.0484203996875,,,4254.26321463698,1750.5394420038194,946.9474293074132,131.7214168732986,138.76868534848958,10.60794145675,3589.1937556309026,24.896530916956596,16.862620311868056,0.3369059098880208,227.5988799626736,84.892267078875,72.64956965444271
389,1299.8264058234377,1299.9358485734374,310227.49566288193,317612.8839389757,1737.6393192564237,1740.7326763677083,51.19775982636285,54.52645066322743,152.66330022276043,152.45166866741317,151.09329907361112,,,4251.7650383097225,1750.9319503586803,945.8293992877605,129.73524612725694,138.51370407756946,10.728744803721181,3589.3225755479166,24.868074226329863,16.806786412336805,0.33478562416371527,227.79899410421874,82.99744375681423,70.2367733279375
390,1292.4015365381945,1292.4433721152777,315342.1495473785,322229.6166217882,1770.463711959375,1773.862748760764,54.52831951846354,57.01213203869271,147.6186300729167,147.47009675232638,146.19058039746528,,,4258.813573642535,1783.5498481178818,878.3749928372049,130.65290560611112,139.2530744582118,10.622724049121008,3589.6470581998265,25.011286687564233,16.947937507690973,0.280016966216493,227.42543130958333,85.13898775712674,72.63118821777951
391,1300.7542675493055,1300.6718328717013,320697.8972578125,326625.04079140624,1703.7287575989583,1707.2097560690972,54.33203695224826,57.585044101873265,156.91707597029514,156.67361931529513,155.3848656839757,,,4249.019975389062,1718.2962360609374,1009.0093323514063,131.01675229998264,138.76929750456597,10.413606235004513,3589.198026141319,24.7227009206875,16.65181563247222,0.39323466604947915,227.05830884282986,84.79240838022916,72.50248472027604
392,1301.3328548256945,1301.3374562847223,321352.58368956594,327309.2925970833,1695.7240702762151,1699.3498353126738,59.05751631995312,62.65370908315452,157.73896283071178,157.50484097569444,156.1737803803993,,,4249.3852966407985,1710.7107037092012,1022.4928033560417,132.7016153358507,140.45385205541666,10.26435253004132,3589.668382209202,24.44441377586979,16.731010082347222,0.40542986125052083,227.32554217746525,87.50309802033334,75.89559930831423
393,1300.1518515529513,1300.1589260942708,310926.2120150868,221840.31406848956,1758.4408514442707,1762.266147174132,53.5357292572066,56.75056963953646,149.76735443032987,149.64227997723958,148.17863043137154,,,4256.40347359809,1770.0971571059029,907.0834989017187,130.7980133402604,139.08108530324654,10.622359977365624,3590.220643014584,24.449420378949654,16.90151674993229,0.30458290507187497,227.67777460727433,84.32895525033854,71.88429476820139
394,1299.9976656182293,1300.124319082118,314194.99967772566,4349.7014440164585,1783.692405472743,1789.1508530605902,49.04217828581597,52.309832035199655,146.53456270131946,146.40388532458334,145.02788535737847,,,4257.095234781771,1792.314170840972,860.9788717910416,127.8066140599479,138.5876595786632,10.776327058814237,3589.762910458507,24.759198539418403,16.89757472822743,0.2656919294668403,227.97274694447916,81.95681795944444,68.65598436727083
395,1300.3969903385416,1300.4758723824655,316545.19424126734,115073.96265686206,1769.964938436111,1774.8340390161459,49.77697979808334,52.76020325417188,148.43970527137154,148.23787360201388,146.86776935029513,,,4254.466035476909,1780.3784054479167,885.6710582843576,128.55693045727432,139.02705423038196,10.719558592564237,3589.523061119271,24.733647772026043,16.882497167720487,0.2857894501927083,227.99323891012153,82.59698337050693,69.17987840708332
396,1299.8670887687501,1299.9197837265626,316627.89076836803,320783.6840911805,1732.1624650043402,1735.6339864520835,51.07561698093576,53.41384826967882,153.12594053913196,153.11399808407987,151.83027353265624,,,4256.187746694271,1745.9464234730901,955.391582839184,127.3724021011632,137.50376724447915,10.711877083801562,3589.6483471010415,24.5483467392934,16.719204511953127,0.34481395814965277,227.41460566230901,82.8197292937257,69.81970785596701
397,1300.2918517932292,1300.2654527296875,309910.5537364583,314274.5185794271,1667.8334371411459,1670.8872592529515,52.315559394510416,55.21508202492362,160.64037277130208,160.61869622324653,159.3587954496875,,,4255.406711080556,1682.1300478625,1073.865504544375,130.12867610043403,137.71994393402778,10.203424232950173,3589.174911491319,24.585149414694442,16.55667581853993,0.45643720921232633,226.71867744644098,83.44914524158159,71.16404431665278
398,1300.9052683331597,1300.8253684220485,308557.3968076736,309363.73297371523,1733.715544638715,1736.9430280000001,54.07041784325,57.80385339847917,152.78801984251734,152.75909996017361,151.4827180014236,,,4254.056030197917,1746.7976936395833,954.114349303802,130.40521111225695,138.53331580739584,10.411720027527432,3589.8584717734375,24.68510356772396,16.848377731625,0.3464067505046875,226.70177432675348,84.5285174490191,72.32429754736111
399,1300.6617977359376,1300.6387363017361,316668.5623839236,321007.13649965276,1736.4280802888889,1740.0413266293403,56.79711918301563,59.76608062710764,152.52436399204862,152.51842023836807,151.10500430579862,,,4250.289881742535,1750.1877513559027,948.3139018810069,130.47092292319445,139.87988783001737,10.448581283605902,3588.9138140428818,24.606076722741317,16.85296333132118,0.33976508944166667,226.8722480141493,86.26290305851737,74.25175778602605
400,1300.2779759786458,1300.2107887510417,318832.42363595485,322703.5788448264,1696.5235290086805,1699.8841840315972,57.68984346785069,60.688016312020835,157.3041214390278,157.2298919017882,155.81384399232638,,,4249.298050532812,1711.1047364569445,1020.6459932125869,131.78663070475693,140.0094603672396,10.342407910919272,3588.483371393924,24.459668908486112,16.62432080409201,0.4078764633923611,226.95827843875,86.7472405420816,74.90266643762153
401,1301.283831767361,1301.2195747243056,317133.75335640623,321045.7708096701,1703.5445502545138,1707.0901895340276,62.95763719750347,65.71135659948264,156.08647075199653,156.03757296145835,154.63017801416666,,,4253.508090902605,1718.067343253646,1006.0982859237499,132.56607049328125,141.07804066449654,10.32791543491059,3588.4011985690972,24.049035249133677,16.49076201415278,0.3991739043800347,226.1766935641493,89.95610047572396,78.9995759010573
402,1300.1240310717014,1300.120747979861,318309.3269245486,321950.9456633333,1740.4272923454862,1743.96435023125,61.12329706219098,63.81237957088541,152.2072755440625,152.13240346371526,150.65610423046877,,,4252.141107869792,1754.134503195139,941.5457585766493,132.07805931060764,141.04828040887153,10.52355182072743,3589.4206145449652,24.43702856334896,16.875715161220487,0.3326264437498264,227.5074867672743,89.09150294199654,77.64765565655904
403,1300.9484008581599,1300.8491978144098,316903.87671788194,321218.8501228472,1719.6088662251736,1723.083843868229,55.85087565847396,58.25686684599305,155.11409165034723,155.11812606631943,153.7475025044271,,,4239.959059370139,1733.6760097085069,981.1423360288195,129.4906320184375,137.8274764203472,10.886164262719097,3588.3684099899306,24.472702560824654,16.74393442301389,0.3681760090373264,227.1337546426389,85.42087226575521,73.53802394475868
404,,,,,,,,,153.76572745899307,153.7574794899132,,,,4239.448871031597,,,,,,,,,,,,
405,1300.3854149335068,1300.3462679345487,321942.9174022569,326018.61357746524,1718.1270400152778,1721.6828161458334,56.86942679217882,59.0793696854132,155.1648490297396,155.15909731911458,153.87644431314237,,,4237.601442730208,1732.409178654861,981.6606602984722,131.91363920515624,139.5271701015278,10.666265454855035,3588.8064232642355,24.3391779705,16.768019010755207,0.3672753796579861,227.60588012361114,86.35052258968229,74.36006647483853
406,1300.5775405012153,1300.5035756895834,318804.15891652775,323155.9295281944,1720.1053580199653,1723.596627959375,54.906513432663196,57.65326746905035,154.96307970140623,154.9786656325521,153.55336108203124,,,4239.809704097569,1734.2823361112846,978.8813796566667,131.65696152135416,139.6539482620139,10.583069614158855,3589.167081926042,24.664008928659722,16.793760152840278,0.3662351879338541,227.6899706919271,85.17755053309548,72.79083346128645
407,1301.5549237362845,1301.49718259375,321984.5091615104,324755.6353117882,1698.5762932458333,1702.2030380890624,52.13830422030382,54.96566115682118,157.51559217791666,157.52601945166666,156.20820469064236,,,4238.474254028819,1713.360512271007,1018.4341704739062,129.69703145600695,138.12567695522569,10.538323869685591,3589.3206497171873,24.518608052527775,16.705188858465277,0.4003265766142361,227.57653610178818,83.38044981553993,70.81850854946528
408,1300.0349984748264,1300.0661430336804,320972.3848069444,325221.53671685763,1730.6443902782985,1734.2553305958334,49.356162917666666,52.378812744203124,153.66873201805555,153.71019625663195,152.51581231487847,,,4241.776899902431,1744.9122323810764,960.5312513348264,129.45150577234375,138.39334803961808,10.67390575450243,3589.234049063021,24.589022289369794,16.78591991814757,0.3483698508940972,227.7962530396875,82.05685100159548,68.8796962009861
409,1300.5799499109376,1300.5637289552083,323838.1060474653,327450.98002144095,1721.2165782576387,1724.7890992934026,50.143346302395834,52.63905996148438,154.59169453237848,154.70201483296876,153.5389315050868,,,4246.567306700868,1735.6427913789933,977.6256427769965,128.83998041704862,137.98785230598958,10.629961668441666,3589.6659063152783,24.544189964388888,16.76755304965972,0.3644412450394097,227.6994425395139,82.3402717564045,69.34826225440625
410,1300.190643021875,1300.1924116137152,325166.22102668404,327905.5755020486,1726.533307610243,1730.193369982118,51.45937968888889,54.54235055512673,153.82996557550348,153.98152777347224,152.90670431421876,,,4249.1260374463545,1741.008312375,968.0464834958333,129.82750061097224,138.95330016472224,10.610957958927257,3589.7164694909725,24.676360573328125,16.795792913925347,0.3556112707138889,227.6868242950521,83.12377377351216,70.29114359884201
411,1300.2135638921875,1300.216458325,317667.77450885414,321463.47420602426,1734.1216395519098,1737.7852553263888,54.659442725131946,57.61731889978646,152.9896453378125,153.1264422625868,151.76964089904516,,,4248.00219965625,1747.863618215972,954.3033410170833,131.26103022104166,139.53250709381945,10.535199379799826,3589.264783895486,24.664638902673612,16.889872920185763,0.344242105950868,227.64237937137153,84.91949572168056,72.61834845014063
412,1300.8435813050346,1300.7914689661459,316018.11129913194,319062.2883333159,1702.4908705019097,1705.9845964270835,57.75374640228646,60.64611455341319,156.52518147345486,156.6878804209896,155.34024062414932,,,4248.477667763194,1716.7074915453125,1011.052753920191,130.24603516248266,139.67746010652777,10.397349223731077,3589.620494768403,24.468346727503473,16.729876131163195,0.3981846637434028,226.8976780102257,86.69645976360938,75.02031729487673
413,1300.200958408507,1300.1170588217014,320491.6530955903,324675.5520378125,1726.2886882977432,1729.8300638597223,50.18485112653819,53.26777487134722,153.83536903817708,153.95366138875002,152.60824521935763,,,4249.9439097237855,1740.4419647888888,967.3767544662501,130.3561548074132,138.36224647635416,10.655927189435937,3588.431312046354,24.30188214413889,16.772267628217016,0.35624165521996526,227.86902407826392,82.4088389635382,69.51324063936285
414,1300.8321447354167,1300.8185283987848,322418.6033177951,325817.9500302951,1717.1921189453126,1720.756549695139,38.17095238906771,83.12688697815277,29.22661209046927,29.237349435399828,29.019825446445314,,,4255.100903589237,341.45797280170916,183.28083781128473,77.19645930002257,71.99474862147916,2.9212635411123262,,12.034792117800347,4.191501167372917,0.019164561722743067,202.55464897965277,56.1744507418802,51.678690134836806
415,1301.4410118171875,1301.390114704514,320994.4895865625,325083.6236253472,1681.8333516718749,1685.215429813889,52.11534717612674,55.07285100884548,159.15918305717014,159.1340860552257,157.92643752623263,,,4258.281837477257,1696.7134714171875,1048.3783407665971,130.66782528279512,137.84958618770833,9.814024330662326,3588.751364384548,24.25331337784028,16.55108080618229,0.4324446340845486,227.09752771819444,83.00438758003993,70.83047369635591
416,1302.079053139757,1301.9632417282987,318564.6405687674,323309.80247781245,1667.777783263889,1671.1013923935764,51.07902548977778,54.50979600281771,160.87291186625,160.7560814618403,159.54825324203125,,,4255.247099654341,1682.7633444144096,1073.503985945486,130.454037298316,138.2930428720139,9.969895314407987,3588.4797202796876,24.565188324887156,16.52164431325,0.45551329568055554,227.19359343237846,82.60968387656771,70.08568077747917
417,1300.5807542416667,1300.5770892552084,318628.26563414925,323496.0680860243,1724.201729821007,1727.4729794180555,50.16287119243229,53.31446506580208,154.4758048665972,154.25040528765626,153.04313813833335,,,4252.308053859375,1738.2768821359375,971.2660857962848,130.2488126117882,138.1681846672743,10.440393581159721,3589.6458923388896,25.252950542795137,16.720404614175347,0.360161380621875,227.89459402237847,82.46221871111285,69.38352400859897
418,1300.9305244067707,1300.8858069706596,319990.39645527775,323303.63338607637,1659.0756775145833,1662.5035799350694,53.547989808883685,56.23864661190625,162.06118106604166,161.82929543375,160.74699636854166,,,4247.4330170677085,1674.2670055387155,1089.40224572283,128.82338465225695,138.6306210466493,9.894458981119792,3589.361357422396,24.079173574208333,16.464016422512152,0.47159235562656254,227.00181668647568,84.29093903170833,71.80080913174827
419,1300.2612191550347,1300.2299143743055,319719.1600239583,322647.8909156424,1623.325491588368,1626.716851365104,62.621003941654514,65.48278658782118,166.09826400810763,165.8285430326389,164.72675022519098,,,4244.2256006994785,1639.0719290260417,1153.6468741021008,133.16869957489584,140.97614341331598,9.897771725783853,3588.005042483681,23.83682029875,16.4422503625816,0.5370195595125,226.77949343375,89.83607216279862,78.68758786257118
420,1300.1259625399305,1300.1437588675346,320064.0892943924,324055.5335643576,1685.1466896532986,1688.5711880875,66.77392178180902,70.2355940613316,158.80930079586804,158.6392320073611,157.45067435098957,,,4250.8597898039925,1699.9317786378472,1041.6059320297916,135.75555581277777,140.7013137421528,10.316059934449827,3587.9660778026036,24.174321317041667,16.697053823439237,0.4307195103407986,227.2653380872396,92.34209911031772,81.9364052865677
421,1300.0887572467013,1300.0451095230903,319538.628155243,323603.6556459722,1621.9093827586805,1625.272038056771,68.21118512216147,71.59216329648959,166.06911371805555,165.82890597730903,164.72479999331597,,,4247.7383041595485,1637.7480091963541,1155.804397876632,137.56991021654514,141.0457262225347,10.192978674304687,3587.7215887690973,23.815626183472226,16.43705896617882,0.5417181344543402,227.0840271734201,92.96905809783681,82.95590030742014
422,1186.7702564560748,1186.6613577241494,318700.8389408507,323134.50054592016,1689.7431642385416,1693.2554568675346,61.07565327290278,64.6055883367691,157.967718487309,157.7937254191493,156.74016407055555,,,4249.371664784722,1704.4733507842013,1031.3237448528298,133.7433191194618,140.1861859904861,10.214450914853819,3589.191623314063,24.26396121380903,16.706540219206598,0.4244661703616319,227.69141457451389,88.65786475076736,77.45134060514758
423,1300.9480486717014,1300.9517030527777,134120.14326547916,253431.87069743266,1749.4709314435763,1749.4154274871528,60.410851129581594,63.47556000620313,151.17202828717015,151.16392263100695,150.29885814206597,,,4253.395938293229,1756.3162998647567,932.1289808483507,131.65645465328126,140.04198013430556,10.237482978045659,3590.8725588560765,26.007349517277778,16.909618534506944,0.3353463057204861,227.90059025130208,88.671441250375,77.05547613305208
424,1300.7836583041667,1300.6897522217014,318080.31929218746,326670.5773090104,1658.4980762925347,1662.0121694574652,62.80567626688889,66.3893478055625,161.85443726369792,161.73391880157988,160.6274803078993,,,4244.649760792535,1673.921024057639,1088.9951727584375,133.95096527546875,139.85692948510416,10.27325841479809,3589.3548018140623,26.187344958456595,16.513946985836807,0.4821563923345486,226.9190852129514,89.55826019584028,78.70461985143403
425,1301.0793294940972,1301.0171386347222,321290.731237309,324650.23416625,1658.9651225168404,1662.6804512104168,65.37718647724826,69.15569438206944,161.6912452141493,161.61167613407986,160.52993056824653,,,4245.56410583559,1674.4270815397572,1088.94670045625,134.51306711663196,140.32857621564236,10.37181958177066,3588.190533625,26.138507824869794,16.477467422126736,0.48279616503524303,226.2972107302257,91.33839838374827,80.85401972799133
426,1300.1268912230903,1300.0971804972223,321609.0217045313,326812.97988041665,1737.4801482748262,1741.0602491855902,56.51335444778299,59.61417781185417,152.94220250196182,152.8065104750868,151.67463855760417,,,4249.373357569965,1751.7975146048611,948.8081490938195,132.3263056754861,139.22741347953124,10.505544292650173,3589.463400530035,25.871005572913194,16.856076436423614,0.34335238988906247,227.7603026334375,86.13246669771354,73.99702623550522
427,1300.3928005003472,1300.3318359159723,322861.5843084375,329439.3343189236,1708.3588516293405,1711.9468365621526,60.73844096596354,63.79137212042535,156.26755672315971,156.07309838689235,154.93382353258679,,,4250.367726743403,1723.1758040151042,1000.6917701641667,131.72876969984375,140.86923646930558,10.428654363306597,3589.5066814449656,24.754399085534725,16.73347968556771,0.39242119555138893,227.26972641416666,88.72651408105207,77.31145025491145
428,1300.5242868045138,1300.4960441604167,326823.1747100347,331581.33090072917,1705.996414680903,1709.6624028394097,66.75563608472916,70.3430600795868,156.48498109484376,156.36125285104166,155.29372566802084,,,4247.11361738125,1721.1396243237848,1004.4991223429341,135.8972924607639,141.24534309987845,10.523322734264584,3588.458441849306,25.005218109828125,16.820723922866318,0.3954648335640625,227.13424800993056,92.29944070575522,81.99835202820486
429,1300.2431534480904,1300.2040598748265,320648.26897598954,325070.36624642357,1723.9136793621528,1727.4831563380208,56.38358880151215,59.43192208281597,154.62603910762152,154.4502833076736,153.2470220883507,,,4247.407034140972,1738.2041155130207,973.6268340658681,131.2270912145486,139.31902988755206,10.454503575650522,3588.4921797930556,25.180610671984372,16.8313203546441,0.3665086820878472,227.50873683833333,85.88486171569618,74.0244066649184
430,1300.6410483010418,1300.597038907118,323017.4823599132,327764.54791456595,1701.7565916085068,1705.3299699241318,58.34489809342361,61.500225942029516,157.11747380633682,156.8648578513368,155.75467246895835,,,4246.509735292361,1716.5495105758682,1012.4480930667881,131.28869728265624,139.99494758970485,10.387379336508854,3589.0936669743055,25.018174082385414,16.742111895817708,0.4036131717305556,227.41791627715278,87.14444271590972,75.50562946798611
431,1301.4923158048612,1301.4411211335068,321177.84602124995,326829.7448824132,1706.5478378980902,1710.0654760854168,55.67421980571354,58.98940476644271,156.5497314475,156.31219187592015,155.22105276850695,,,4246.854151000521,1721.1989465380207,1004.5606397138368,132.0604158534375,139.18457767680556,10.431109817165973,3589.11051162691,24.77371002429861,16.75431910057639,0.39582282737864577,227.66545500819444,85.62710483474478,73.5685201446632
432,1301.5401597602431,1301.4778882390626,324932.7374917708,329661.17519326386,1715.298168817361,1719.0936111871529,58.40902004242708,61.78576441675173,155.48069548109376,155.2404861157118,154.1232008170486,,,4246.5472866574655,1730.1206955236112,987.9351911442535,132.81843769289932,139.91476730498263,10.498780829035763,3589.9636915840288,24.53974066871354,16.774077496940972,0.3808401468331597,227.8008122124653,87.20104902332118,75.46923664150694
433,1300.8277570583334,1300.76270968125,321311.69367145834,326398.026749809,1678.54948586875,1681.930228022743,68.74145245021874,71.70325233601562,159.6355860893229,159.36330160277777,158.26774975163195,,,4242.455984938195,1693.6292097579862,1053.489512000625,135.436310445,142.80811409170138,10.438467722671701,3588.3974934362845,24.475052515663194,16.70986396686458,0.4442632108081597,227.66549861697916,93.98775639516839,83.6998857670677
434,1301.3899542239583,1301.2950583789932,325298.41958881944,331538.1826199132,1637.5894504427083,1641.057091517361,71.08326956162847,74.5227867345052,164.20384040112847,163.92515522590278,162.9142493513021,,,4239.625554923437,1653.586152252257,1126.406027757222,138.3182092189236,141.95911924314234,10.676089461862848,3588.3355410821177,24.367029161600694,16.59468605729514,0.5153344567826389,227.5410352632292,94.96520408529341,85.17239890763541
435,1300.3215407930556,1300.3037499769098,284891.31462796126,333963.8366842534,1678.0007550578125,1680.742402211632,79.43848446341146,82.618759659875,159.60600213753472,159.37258369421875,158.22299442842012,,,4241.224912491146,1691.8822387930556,1054.9528155400346,140.2420383267882,145.23885763234375,10.485902725967534,3588.971535542361,24.578103488753474,16.787157964598958,0.4459797516053819,227.49407557668403,101.43456941991319,92.41236048122917
436,1300.5437825998265,1300.4611186993056,327140.7137678472,334327.4737934201,1696.9226131904516,1700.7306400730902,79.60403314437326,82.46483751936285,157.4620506284375,157.25611647722224,156.08785402786458,,,4238.2299468274305,1712.1233404989584,1019.6129771448785,140.59371570498266,145.52813115904516,10.486710175146875,3589.2886760677084,24.634413781425348,16.85660613296007,0.4138748648128472,227.44627059526042,101.72395649309722,92.7727988347934
437,1300.7726538887152,1300.699475296007,330987.279018125,334297.3887790625,1695.7429672934027,1699.5488705102432,70.15507220495313,73.63591290182812,157.37749221581598,157.29922247713543,156.3055397936632,,,4245.779269676563,1711.1428447343749,1022.7965879586459,137.97912931192707,142.0853610699479,10.701695718281076,3588.9405925638885,24.64372722894809,16.81005587028993,0.4166721333041667,227.59160853774304,94.46245059582638,84.48976385196875
438,1300.4003475038194,1300.3963417519096,328663.7150753299,332666.43787774304,1703.8800008109376,1707.691093342882,70.08855842014063,73.53601082296701,156.44587229875,156.3869857865625,155.32623994605902,,,4247.921710303299,1719.0980299050348,1008.3877700810764,136.1447782041493,142.83787257440974,10.576994806745313,3587.729336709201,24.67089301015451,16.86928080457118,0.4021186725223958,227.35047580987847,94.86950088090798,84.7296748042882
439,1300.4826918390625,1300.468609576736,325879.2293431076,328620.1598882986,1708.3032475371529,1712.082253671354,58.863948383545136,61.80367155139584,156.10695888199655,155.97510802458334,154.90166700694445,,,4250.446103765798,1723.154751192708,1001.2808284986979,133.66440846930556,139.8230049077604,10.455899295035243,3588.620404052083,24.803549279831596,16.880426887003473,0.39433651997673613,227.87326875569443,87.569625801533,75.88352188129687
440,1301.0430188092014,1300.9678092953125,325590.4800925868,327027.88697124994,1659.2480446581596,1662.9494470270834,59.63885165388368,62.093620597680555,162.0517276419618,161.7716187821875,160.55111820427084,,,4240.35649162257,1674.8457178543404,1088.4447991499305,132.0201535278993,140.05634016230903,10.293089445625869,3588.549729911632,24.189786254390622,16.580527824024305,0.47983278215607633,227.27837080328123,87.56601157720486,76.21418862482986
441,1300.143839417014,1299.9775178925347,330138.22671248263,330731.5254698611,1641.8892340765626,1645.773001973611,63.47190412086979,66.92049891028124,163.66241481555556,163.3590882589757,162.23004892376736,,,4243.419056045313,1658.0980524788195,1116.3252988121874,134.73215556435764,140.52164635684028,10.519402009238368,3589.152240633681,24.205370207661456,16.553342956668402,0.5083414039227431,226.94966479984376,89.98159038095834,79.24146456451737
442,1300.291082875,1300.307128527257,327325.6018098611,328658.4544688368,1633.533862590278,1637.2871948762154,66.11352522839236,69.86799648202258,164.46933513222223,164.26475513760417,163.13426648538194,,,4248.322327693229,1649.6154479777776,1135.567350794618,133.23406446288195,139.92733939248265,10.453580521764756,3587.960249221527,24.191041188373266,16.556024389135416,0.525891349165625,226.86855427975695,91.27726640303125,81.10786978933334
443,1301.012723927257,1301.101744335243,321294.4740867187,322400.301066875,1686.753050453646,1690.385837768229,62.591947279460065,67.47407149205556,158.43727855949652,158.3279314357118,157.09681937171874,,,4249.03620708941,1701.5996134060765,1040.3117487472048,134.23572455529515,140.03951671630207,10.433761024949654,3588.7398197717016,24.431185861211805,16.741271614376735,0.4342819670423611,227.36834794131946,89.72070835026216,78.90887642437674
444,1301.0727165512153,1301.05848899566,325669.935962066,327016.2243464757,1708.024617937153,1711.7311253706598,62.10722984337848,65.89557224256251,155.9116196900347,155.84905637100695,154.70607299001736,,,4250.067230824132,1722.8157875918403,1000.7713566369098,134.27296189496528,140.53762468769096,10.500811492218578,3588.907789108333,24.52852141197743,16.819278457430556,0.3954136188546875,227.87059137046873,89.38932226767535,78.28221385873785
445,1300.5289391000001,1300.4893550208333,326594.8663987326,328001.1869008854,1716.1310889394097,1719.7251613751737,67.07017309400521,71.52992989225521,154.97974347506943,154.93196595765625,153.85769942013889,,,4249.910017751736,1730.9267030730903,986.2280726004167,136.4421632608507,141.92951919232638,10.552716605897048,3589.1070074199647,24.700863599795138,16.880846021760416,0.3821018038293403,228.01355296031252,92.71894260909723,82.22214613622222
446,1300.5142984843749,1300.6393322017361,331319.53024519095,333310.64447999996,1651.1748052373264,1655.0643643434028,67.27643257512152,71.32828298541841,162.1675873491493,162.15501422885416,161.05961435602433,,,4251.641801375521,1667.4637854645835,1101.651135890486,136.8484079891493,141.57887024776042,10.64513705171007,3588.545504176389,24.394677691368056,16.584804248300347,0.4926211940597222,227.38391029041668,92.65086476278472,82.40008887844965
447,1300.3904557814237,1300.4306237175347,331390.5445072917,332962.7522275,1639.3873366463542,1643.1439138251735,70.85012713933854,74.68638480640104,163.4147397412847,163.4253398261111,162.29664223725695,,,4250.904697091841,1655.749640149132,1122.4556182022047,138.27187245434027,142.24030288588543,10.564135778302083,3588.295480550521,24.43837516967882,16.648036227220487,0.5165502179088541,227.48566794076388,94.88452897746701,85.0009137455868
448,1300.3295723449653,1300.3227768217014,330167.95334020833,331785.09786585066,1721.8708375180554,1725.783873424653,70.92616899810416,74.59461395876737,154.24055104269095,154.2319122235243,153.2191725790104,,,4252.492202345139,1736.6600886262152,976.7946879905381,134.19768156086806,140.7261143075868,10.641352249556077,3588.8248355362844,24.781799849824655,16.91949726373264,0.3744375152980903,227.4397529271875,94.92647464543576,85.03444279169445
449,1300.4939583904513,1300.477541271875,329712.8571105034,332123.84026515624,1689.8983924291665,1693.6074892480904,75.20526132182465,78.82955278026563,158.00678836793404,157.87570082376737,156.6796379832639,,,4248.3360448350695,1705.1839562782986,1032.3357566941668,139.17173375029515,143.54683723762153,10.519015664946702,3588.9528484878474,24.648009732347223,16.827085655644098,0.4261883279486111,227.3041115657639,98.11658038700001,88.66361417378646
450,1300.149621065625,1300.1492514984375,324050.96594269096,330406.39530447917,1703.8930478157986,1707.4417775873262,85.67288425236633,88.66394381919619,157.35541632189236,156.9507684790625,155.58340095401041,,,4220.251248687674,1718.4530193185763,1008.3334421929861,143.91682726576389,147.49035418583333,10.154256614990626,3588.1458800579862,24.633636280552082,16.84947676163889,0.40716939422100695,226.96798182357637,106.58782524449653,98.12508379317708
