,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
451,1300.177684960764,1300.1677127065973,330320.3659919097,334956.9974154861,1733.5532291664929,1737.359317523611,76.80108985505382,80.24459467598786,153.7930487051389,153.56139579081596,152.10521969800345,,,4221.83481666875,1747.9025594921877,954.7217716112848,140.16878039131944,143.86555587736112,10.509317329076042,3589.8576105022576,24.79474219221528,16.925083362694444,0.3560998310559028,227.28212771947918,99.4539549123073,90.11498142742708
452,1300.2877816355901,1300.3666201086805,326392.6193501389,331328.7762784028,1741.995139151389,1745.5797978993055,77.0928174243507,80.62097482152083,152.16255602046874,152.11413786661458,150.90810191350693,,,4240.180011845139,1755.655419405382,941.3630883018402,138.86449483770835,144.14825388354168,10.36115232393698,3589.3463231121527,24.833139745399304,16.948991453654514,0.34357365843125,227.0309289697049,99.98727816121529,90.46204790534722
453,1300.3333670524307,1300.408190967882,329569.0917193229,330514.95610730903,1737.322994809375,1741.0153646114584,70.88128548860416,74.29234191044445,152.75129422604167,152.59443445717014,151.35019092493056,,,4242.4874855184025,1751.1449520394096,948.9006758397396,136.7026656680729,142.86286526791667,10.527678526325,3589.1631086083335,24.832817751873264,16.926513759487847,0.3511555040439236,227.53862957413193,95.22851441042361,85.14542359244271
454,1299.9670558918403,1300.0652844145832,331768.05995885417,334158.7030957812,1749.3184109154513,1753.072541089757,71.29311649402084,74.73405314021528,151.30648924769096,151.17007212098957,149.9332741578646,,,4243.670325823785,1763.1093787529512,927.0626637577257,136.48953920711807,142.65544554407987,10.377184134918403,3589.800147005556,24.878151086637153,16.943334954654514,0.3307568631645833,227.88883901453127,95.31063724890971,85.21746941671528
455,1296.488584839236,1296.5366975595487,330071.31088100694,334450.2868627778,1752.2370971520832,1755.9745932911458,75.20176180340277,79.14027917245485,150.01906646095486,149.92901974578123,148.69118487904515,,,4247.073275861111,1761.211998534316,916.5772442528299,137.3382020514757,143.32338411423612,10.201332625422916,,24.891715891035417,16.982346195015623,0.3239114210145833,227.2182537741667,98.32548800587847,88.74408653180382
456,1300.357251842882,1300.3536685342015,320712.76759217016,322527.54762144096,1751.616616317882,1755.0522460510417,53.991734445772565,54.313138071036455,24.792140086614584,24.779215698888887,24.59919633328125,,,4247.612354721701,316.2861692034011,151.58336433887155,75.98960287557986,72.65566344858854,2.5025709377791667,,25.883320267590275,17.63219974123611,0.0018412116045138979,194.06254830083333,59.26470228305209,57.233117472505214
457,1299.7767059550347,1299.7595009140625,316414.0868415625,318486.5202403993,1753.9139808961804,1757.291567380903,57.85294014678125,61.72720288375,150.7122202528125,150.60328814236112,149.44830067980902,,,4237.544386302951,1766.5193668157988,914.5849431465451,132.66257571083332,139.53638503843752,9.968125625974999,3590.2834061590283,24.71171282625347,16.968236666791668,0.308224501902257,227.8382781397743,86.69378758002777,75.17164836327257
458,1301.7543170074653,1301.7419713307293,318328.52155805554,322517.11520010413,1734.5310831090278,1737.8143025546874,60.74815452489584,65.11693458432812,153.28375757019097,153.15385298750002,151.89636693024306,,,4237.6572370093745,1747.655106703125,952.3416510382813,133.84278770810764,140.08882192251738,9.93627307856441,3589.6589293640623,24.18594192723785,16.93925463624132,0.3401152385237847,227.82083735756945,88.28223606877951,77.3300191150868
459,1300.7857715387154,1300.7750587934029,322587.61504760414,326715.42748237844,1719.5542467828125,1722.9775479842012,71.67241430873784,74.71527064294965,155.16367067277778,155.07888863902778,153.76163944177082,,,4236.636286009896,1733.460030307118,980.5369562913543,138.30897124112846,143.62007889220487,9.931682524715278,3588.91163479375,23.94111382734201,16.91048062124132,0.36398040945954857,227.34290292826387,96.00243766801736,86.23265607882986
460,1300.3165619380209,1300.4183122288196,322543.6872320486,328392.5995694618,1698.4769332493056,1701.883601233507,77.11208419005902,79.96108391284201,157.60742767444444,157.52943429439236,156.30877911821182,,,4235.0773738625,1712.6110171628472,1018.8682254070312,141.9916951283854,144.02821053144098,10.179028426679688,3588.461633031771,23.86006009377778,16.857722617342013,0.40011234846406246,227.25809950364584,99.37306832199828,90.40686999430382
461,1300.7430430121528,1300.7968352472221,325270.9239188194,330400.3480120486,1725.7847091019098,1729.1784950494791,77.28000124427778,80.70862405699653,154.28867483680554,154.28146872791666,153.00071070760416,,,4235.954528817188,1739.3985454175347,970.0291625155209,141.89906251979167,144.41962266529512,10.135571687189062,3589.3073859395836,23.954652189187502,16.919304734427083,0.35781977186197916,227.1925205827778,99.66042611613715,90.54859937298264
462,1300.302146767882,1300.410296589757,325944.65326380206,331637.0202185416,1736.653972842014,1740.1124427199652,78.08893693297743,80.92146978767362,153.06308602776042,153.06512208782985,151.78678806855902,,,4235.231771866666,1750.2592592833334,950.4908569028298,141.55286980190974,144.6945349212847,10.10601676644323,3588.636297514757,23.998574491727428,16.947124875427086,0.342732998109375,227.12331008371527,100.35800758367881,91.21433193683333
463,1300.4220008659722,1300.4862845793405,326838.9700338889,330828.7013053125,1738.5862580027776,1742.1338562739584,74.11176558336632,77.20218860308508,152.83919050935762,152.7955442528472,151.54608054692707,,,4234.035864188021,1752.3631856902778,946.7368789451737,139.2665637337153,143.09447649338543,10.280093107734547,3589.8481933706603,24.029889466432294,16.956239409565974,0.3372113965545139,227.23064456703125,97.10815412182814,87.70611429748611
464,1300.0199445779515,1300.0560779559028,328259.9461242882,331865.40506496525,1731.2938635993057,1735.162135192014,72.22846702734722,75.50409007735763,153.77174135350694,153.72625032003472,152.51450916121527,,,4230.9561526114585,1745.722164787847,959.3544014719965,138.54313474498264,142.00700909864585,10.256209057132464,3589.1521128246522,24.010945127078124,16.958261309375,0.3472011926802083,227.50476090406252,95.6218427764132,86.21488700442535
465,1299.9509885996529,1299.9515275690974,327703.99577201385,333592.7737934722,1736.1805279013888,1739.7945363779513,75.2376616385191,78.69248754453646,152.96572498713542,152.99803086942708,151.67208479244792,,,4235.460258754514,1750.3522902274308,949.8594428169444,140.90984735732638,143.51392810123264,10.126766967280902,3588.8208312161455,24.010504828906246,16.955483595503473,0.3401052949829861,227.1865227544618,97.99665682047223,88.69103283087847
466,1300.2506695463542,1300.33547569375,321338.9948542534,328271.9032587153,1626.3055215479167,1629.4905157164928,81.38562275435069,83.23705715334376,165.58726638706597,165.53306081815973,164.32630566473958,,,4230.097899810938,1641.4290272661458,1150.53348917125,141.46521987371528,145.5538471540104,9.978167542401735,3588.2575924776042,23.54651576314757,16.619911395086806,0.538296971016493,226.55170245439237,102.49674851326911,94.19244345554168
467,1300.2168256765624,1300.3004006711806,325223.4325122569,330327.6222742708,1743.3593924696181,1746.8337059703126,74.61669910221354,77.27580603622222,151.63832650935765,151.67725466062498,150.44414727951388,,,4236.6990214177085,1756.78179597309,934.9779398395312,139.97093657680554,143.9176752002257,10.18315806726875,3589.040566846875,24.03562114538715,16.971933420175347,0.33253727223472224,226.73296524201388,97.4733458904184,88.15003563826735
468,1300.0521419762154,1300.0786484055557,329135.36168387154,332145.33088977425,1744.3632370039932,1748.0534271104168,72.61704195341319,75.7431235564757,151.92505812666667,151.8975372157639,150.62012399831596,,,4236.207176303646,1758.030273245139,934.6090331516147,139.0401323901389,143.22926521852432,10.219485550831424,3589.0050414472216,24.042466339810765,16.96204313159375,0.32776342960868055,227.210506828559,96.0029178625677,86.47442039379514
469,1299.933986034896,1299.9829452177082,329079.70058965276,332626.31307897565,1748.8680764131943,1752.636048057986,71.99925309287848,75.49621320961111,151.45791584642362,151.42053393020834,150.1468277509896,,,4239.112964729861,1762.5814708072915,927.6972805026736,137.32551240156252,143.1650838641493,10.205305169819445,3589.887457339237,24.077064239602432,16.971308903562498,0.32115756022638886,227.4609069164236,95.78638059284549,86.1162780960677
470,1299.972546877257,1299.9934774256944,325204.08973829856,330171.41009411454,1754.5731237720486,1758.176053283507,75.31641360784027,78.10512674383334,150.38339798467015,150.34042411100694,149.17818595815973,,,4234.12307961875,1767.7602428041666,914.6327338219444,138.8789345634896,143.26636583809028,9.789436308221527,3589.4164244270833,24.079589619180556,16.99946756433854,0.3112523028392361,226.90729134345486,98.17487487545485,88.78565193012673
471,1299.9104618293402,1299.9674446211807,325845.0331582118,330346.8451261979,1751.0019019743056,1754.551397247396,71.24545388028471,74.84905961090277,150.92556831585068,150.84963318272568,149.67488203583332,,,4233.705953825,1764.5090100947916,921.2242443519098,136.8319450663368,142.7881128498264,9.744570895682118,3589.5677597118056,24.074714812378474,16.987870937916668,0.316159120934375,227.02057878453124,95.37708569081249,85.54666091329166
472,1299.9921733449653,1299.9816473130209,327142.8120584201,332358.734378316,1751.5811260003475,1755.1976362684027,71.32648774986805,74.46779447001737,150.83168038270833,150.79194217012153,149.52046054175347,,,4233.962353870313,1765.1576861069443,919.8039380290625,137.66681827190973,142.30094519465277,9.698269813089237,3589.091895625694,24.09367835184375,16.97366587749132,0.31543236109930556,227.1623842795139,95.24211235180556,85.4219215340191
473,1299.9953622578125,1300.0173417649307,327002.84974296874,332627.44582064234,1753.2627531274306,1756.8032290197916,73.69168523822049,76.8115454779514,150.63761742354168,150.58139494791666,149.24559872439235,,,4233.123250248785,1766.6651187135417,916.4525997907465,138.83689712677085,143.2457132579514,9.651950946789931,3589.3314835461806,24.09098492196528,17.008651229782988,0.3122579086222222,227.1618595944097,96.98306423305556,87.35467390755208
474,1300.086497333507,1300.0707220572917,326313.022475625,328989.9823549132,1755.4284927184028,1759.0356159593753,70.9069464432066,74.07044699463715,150.21467219737846,150.1794520617361,148.96930105680556,,,4232.6363561987855,1768.758286222743,911.8711112765451,135.92930164628473,142.10606735574652,9.72732535684184,3589.8992450819446,24.115712013576392,16.9925763556875,0.3080253130111111,227.2488114332118,94.94541882673784,84.97822688020833
475,1300.0341531309027,1300.0329544107638,326894.8150584201,331868.63977625,1758.962469424132,1762.6289541477431,74.83612881234201,77.36825100715625,149.4051235089757,149.5267335386111,148.33674021541668,,,4232.324645336284,1772.4565370170137,903.7180578764062,137.67760339925346,144.15525573081598,9.635861238842882,3589.715786249827,24.099819190586807,17.034157097734376,0.3021629696289931,227.124608335625,98.26270732496701,88.60970581237153
476,1299.9211308168403,1299.9736247376736,323108.7612019791,328479.8261753125,1756.3997604017363,1759.8909817189237,76.29060310128125,78.23696409857986,149.79214373708334,149.95560296925348,148.7230919971354,,,4234.880202666146,1769.5698291581596,909.8596657551909,138.69955286444443,144.19781175213544,9.677705092380382,3588.9622960826387,24.089154184935765,16.99659035412153,0.3084862379987847,226.94515039923613,99.18983360932293,89.68067844576215
477,1300.1205819029515,1300.1305719223958,322395.4330651389,323605.37712989585,1760.1188577223957,1763.734544694618,65.79078196134722,69.22646321529687,149.3514158354861,149.41418284034722,148.22771698125,,,4238.8561478651045,1773.1833516015627,901.3571999555035,133.94893251046875,141.88879003288196,9.566204584805382,3589.2888158579863,24.45361327430382,17.01893589650521,0.30062708842326386,227.3257618350347,91.88563906748611,81.21502440638889
478,1300.1033351546876,1300.109106766493,320986.5364181771,322775.76176506944,1765.2869334987847,1768.8084688449653,69.23070522947569,72.45405232176736,148.57890881715278,148.602111246875,147.51612392805555,,,4238.02847453125,1778.06884386875,891.3705862368924,135.00773266694443,142.7503541313368,9.632171320409547,3589.327456539757,24.76265498160764,17.01932273110243,0.2920523501126736,227.5398773619618,94.39087463613367,83.94647816951041
479,1300.0555944755208,1299.9978134626735,318978.6910791493,319740.1090639757,1771.0720107034722,1774.571029501389,72.4525602088941,75.66877222976737,147.76881368958334,147.82723368793404,146.6843925610243,,,4239.064536293577,1783.6742940930556,879.8922426117534,136.73500609175346,142.85350288015627,9.707029699640625,3589.6506731769105,24.84080421623438,17.014949837064236,0.28346677627482636,227.29894348805558,96.42814340989757,86.40032125049653
480,1300.024163394097,1299.9705576440972,319655.68768206594,319636.50692607637,1771.5591811572917,1775.0591438776041,73.94211401805728,76.68396136497395,147.71008608069445,147.79059581493055,146.64383587331596,,,4238.960650902431,1784.156600863715,879.7998431522396,137.18907965032986,142.80697023890625,9.645412691929167,3588.8414810444447,24.834374546032986,17.044649385072915,0.28339643971145834,227.09915328034722,97.46357464387327,87.79479472768577
481,1300.1167679664932,1300.0478831836806,322550.62530717015,321707.98452979163,1767.2195919303817,1770.8829362479169,74.56664757077951,77.8660917454184,148.12719808401042,148.1847868069271,147.21320814826387,,,4238.899099154688,1780.0757010774305,887.5212757646874,139.1613052210764,143.47874256779514,9.579782559803473,3589.1096851006946,24.804649240796873,17.018577319657986,0.2908529298826389,227.4497967643403,97.91251630261631,88.20646319259201
482,1300.1002559673611,1300.0809305413195,323308.92166118056,326674.10856442706,1759.769214946007,1763.2811407402778,83.81247163612846,87.41173688298264,149.01907817269097,149.09956237505207,148.26220534623263,,,4234.826860315625,1772.9560824131945,901.569085959184,142.66294274347223,147.5253049826389,9.354638157791493,3588.4717813550346,24.743003122387154,17.02187113889236,0.306004033246875,227.1525873552604,105.63848153332118,96.72731848331077
483,1300.03670205,1300.0128632967014,322393.1132953993,330131.76542756945,1755.483299013368,1758.9097960862848,90.09445546607465,92.5326026904236,149.62812013588544,149.7670196930729,148.75507903649307,,,4233.9700200541665,1768.540504393403,910.6855424249653,145.67951848496526,149.97998281868055,9.196070711968403,3588.1286354670137,24.68601176079861,16.98345967630729,0.3197223931340278,226.9305678824479,110.80868067123264,102.56101014201737
484,1299.9526536581598,1300.023950880382,320976.5637076389,328824.1192900868,1752.5052742675348,1756.056902192361,91.31923312611285,93.90543181239757,150.01659737659722,150.14348309572915,149.17291150375,,,4234.632800056771,1765.5352205565973,916.6007151287328,146.63970391750001,150.40676420529513,9.159512139694444,3588.972585938889,24.67020130017535,16.979974847053818,0.3253016973310764,226.5713607947569,111.8552128878125,103.60773016532292
485,1300.7785871934027,1300.705945913021,320259.761467309,325912.38553993055,1762.0002250321181,1765.3668642055557,85.24832122588889,87.85483127037327,148.83698358277778,148.95355074932291,147.93234884210068,,,4236.57519388559,1774.7959958859376,898.8149208706596,143.41755288305555,147.6258350957986,9.208535933488195,3588.654175101736,24.74047276141493,17.028611974276043,0.3070157067652778,226.651524893941,106.73240979970834,98.11327320484548
486,1299.9338152972223,1299.8576183151042,319439.5525046354,323670.0199142882,1769.2833896694442,1772.6623288364583,79.0396702620868,81.11650609052256,147.88639362157986,147.9833704580382,146.99397584067708,,,4235.884111036632,1781.9000497244792,884.3743243753646,140.14173864307293,145.18599265286457,9.319313253291492,3589.5559843913197,24.80450437669271,17.0249556987066,0.2900201297493056,227.3518397252257,101.63584584116147,92.36979273156425
487,1299.774086251736,1299.8851615793403,322838.3948059548,328256.0222468403,1747.9102180352431,1751.4511443097222,87.5288784861441,90.62764560160242,150.64569437230904,150.76606714706597,149.82572944973958,,,4233.165556857639,1761.2038257055558,925.209976461007,143.77216746284722,148.71175238574654,9.085749242194618,3589.4085193086803,24.697362799812502,16.982575875536458,0.3270060257387153,226.98862455930555,108.66930907305556,100.19248521455383
488,1300.0527730168403,1300.0819910291666,323706.542098993,330749.8575121701,1758.1227603461807,1761.5553701847223,87.1325467678125,88.97677600518924,149.29119941918404,149.42376870328124,148.4127461721528,,,4235.931234582118,1771.1558111685765,906.9991148734896,143.75242661536458,148.49337481645833,9.053716501416666,3588.6692030199656,24.73646225144618,16.999113963362845,0.3121691212420139,227.02930517734376,108.43098999725694,99.96041519104341
489,1299.8944713447918,1299.9605646548612,322372.5509471528,329810.1186827083,1754.770306882639,1758.2165376201388,89.32936952382119,91.8084678837691,149.71285922213542,149.87361878010418,148.8730858190625,,,4235.7849745928825,1767.8579549357637,913.5173202516146,144.35804748805555,149.03462756470486,8.934172251467883,3588.9532972187503,24.70778131222396,16.997706661560763,0.31875875444409724,226.70586699637153,110.03028407456597,101.81319328912153
490,1300.003714707639,1300.0067061369793,322931.30123963545,329677.8858751736,1760.553934757639,1764.1305248289932,86.75341723630729,89.1009575047066,149.03681330423612,149.14439700447917,148.1863785876389,,,4234.524951356424,1773.679582879861,902.610578039132,143.71351791772568,147.8444975642882,8.934659923438716,3589.601286277431,24.737376424281248,16.997466918145832,0.3092969909784722,226.77941135854167,107.84415890314237,99.51348579051736
491,1299.9439947001736,1299.9994550140625,322845.40023152775,325930.1584287847,1757.0790416961804,1760.6140455498264,79.01767766219965,81.96770477973784,149.86428415208334,149.8625045696875,148.71762122586807,,,4233.434236753125,1770.1531684970487,909.6501008149131,141.41128262059027,144.67955852890626,9.042628304996528,3589.377421630903,24.758825027321528,17.00608047746528,0.3127170538699653,227.13490482968749,101.29928289032986,92.3346012023316
492,1299.852436646007,1299.8600612217015,320966.5564923784,324249.26357210067,1760.5314089008682,1763.9941596121528,77.28110163221007,79.83266365925348,149.69334742180556,149.66514920625,148.49131884265626,,,4227.553144599132,1773.412671983507,903.3829290184027,138.62781130503473,144.0764666022743,9.040629746850694,3589.934329218403,24.784535690100697,17.011290666534723,0.3081911088734375,227.16795847182294,100.28860748905382,90.96628040340451
493,1299.9222936217013,1299.989076280903,320661.05139767355,322812.90521711804,1763.1451719184029,1766.6169636536458,76.32107028830208,79.6410152104323,148.9145229924479,148.84941243586806,147.8520037386632,,,4237.310792984549,1776.0634812338542,897.3143443850348,138.5906491621875,143.9320030663889,8.983297376983332,3589.3502651230906,24.795653364085073,17.03439616365278,0.30361016282413195,227.17575679359376,99.41555681754166,89.96685381201215
494,1300.0676452027778,1300.0434902449654,323327.9900798958,327265.25218402775,1761.0767542805554,1764.488088275521,78.65973820685937,81.2863671634045,149.1484540299479,149.17547301163194,148.13436929168404,,,4236.879120219444,1774.1853454244792,901.4843368532291,139.7116275180903,144.46936027756945,8.959678669767014,3589.322583642708,24.789686568935764,16.98722375263889,0.30779830045156253,227.4139799279167,101.3003895744045,92.15950036978298
495,1300.0998261187501,1300.0181836413194,325009.7894239757,329327.4648519097,1760.1317926387153,1763.7727387805558,82.92405072451562,85.42598993248785,149.1645803375868,149.2676741199479,148.0647550239757,,,4237.971619773958,1773.4044786052084,903.105543497743,142.94266515052084,146.5302734932118,8.809313719135938,3589.637802512674,24.74757107734722,17.00830624971354,0.30907326996961804,227.06742843583334,104.84880268404514,96.02869330522049
496,1299.7228515447916,1299.7538625583334,326708.3873130555,330358.7334559201,1755.942267064236,1759.5057607421875,80.82033927176388,83.24145146213542,149.85013878578124,149.8922427492882,148.57248982621527,,,4237.766505024652,1769.2957519286458,911.2394857514583,141.95352044883683,145.5393587140104,8.833729188300174,3589.007382103124,24.753439379177085,16.98897435720139,0.3157243931295139,227.4100385457639,102.98755025175348,94.08629640470139
497,1300.0785030642362,1300.0693531970485,324527.0080382639,327032.55812487844,1756.6376016427084,1760.3090482170137,79.03494011425174,81.44344130755555,149.8030930258854,149.7396016098264,148.57105095940972,,,4237.8067879687505,1769.930798814583,909.6212312706424,141.18681410951388,144.89153998171875,8.83829037461441,3589.4483684157985,24.757721031383678,16.99357894428125,0.31442243485277777,227.42601732805556,101.62723718727084,92.50556359806944
498,1300.1499664112848,1300.1339864956597,326246.0282311458,329695.89067711803,1756.2577102906248,1759.9327038465278,81.15571479932466,84.35073858497744,149.7618693060243,149.80077200203124,148.55123768123264,,,4237.348907238021,1769.7775466100695,909.786655172691,142.18563742125,146.0672260867882,8.708875367871702,3589.9879253600707,24.739432254208335,16.98306078317014,0.3150745149720486,227.47773982446182,103.5145107442691,94.57640914278646
499,1299.9522559102431,1299.910080238368,325714.5196257812,330127.977297743,1759.2463399269097,1762.8325847277777,83.31055322752083,86.56456178834202,149.18021241809026,149.24129838939237,148.17604708114584,,,4238.031914105382,1772.5787746885417,903.7739567972048,142.83790259899305,146.7190110025868,8.627211417245139,3589.341665727257,24.749783658994794,16.98235820927604,0.3119708455685764,227.57222328192708,105.22362904390451,96.43256418450346
500,1299.7197929215279,1299.7128209479165,326967.3655795139,331451.8982940451,1755.9314426894096,1759.5723868458335,83.67739243771354,86.98187455735417,149.6868109307118,149.74390477074652,148.49447056447917,,,4238.704727699305,1769.3340505626734,911.0668971594964,143.29601837041668,147.01832826177085,8.510092141803645,3589.34164737309,24.726667170435764,16.9566320366441,0.31690730273420137,227.51699794102433,105.56626097880556,96.78167309114757
501,1299.713488555382,1299.6396624125,327719.7512623437,331622.5883006771,1753.7731734479166,1757.4810218574653,83.30453258352084,86.30597468483855,150.0438747141493,150.09123088541668,148.7467006128472,,,4238.8817087918405,1767.3856174751734,914.7980031447744,142.73612561767362,146.9006338040625,8.448967896989409,3589.46622751875,24.74054795864583,16.96262579198264,0.31917611439531246,227.7543897841493,105.25637663744791,96.60215107218923
502,1299.6061705498264,1299.6491559343751,328985.71585107635,333689.216507309,1752.9092365751735,1756.6027846265627,84.92537274096007,88.0107851359705,150.14911746706596,150.23644787449652,148.8887871289757,,,4237.7786645868055,1766.4839504604167,916.5354229928125,144.3847195174132,147.3957549891493,8.426035238953993,3588.9982909999994,24.721404254723957,16.994207198706597,0.3204659416699653,227.41851513423612,106.70928993748264,98.03079954788194
503,1299.9391796640625,1299.9056434911458,329392.4220413715,333906.60687741317,1752.5727037666666,1756.3427556019099,85.86568352250521,88.98993695843055,150.18829939097222,150.25867678020833,148.97903994399306,,,4237.257792253472,1766.1888766444442,917.1833526398436,144.09082386274304,148.00585668095485,8.369343568861632,3588.9982909999994,24.721632804506942,16.963576099578127,0.3215370727173611,227.65611779152778,107.35367838751736,98.79089457213021
504,1299.957800376736,1299.862137632986,328184.2300216667,333463.29938460066,1757.2921499295137,1761.041547371875,88.76760747563193,92.45533854579341,149.3315344127257,149.43060565010416,148.3335424721007,,,4237.09423871875,1770.825010311632,907.64744404658,145.18039972260416,149.49521567262153,8.241176554132117,3589.322618738368,24.70487982222483,16.97277158003472,0.31588571004982635,227.62588236930557,109.84351286064235,101.39481050860417
505,1300.1308400944445,1299.9985227086806,328689.1731154514,334317.7484029861,1753.1727815230904,1756.8316969644097,91.21778618481771,94.83082037496527,150.07675419663195,150.18150463958335,148.9376047160243,,,4232.104987692534,1766.6035429875,915.8696596996355,146.78620884793403,150.128667243316,8.154235773958334,3588.9982909999994,24.685797616864583,16.960296727576388,0.32439929330364586,227.57812814987847,111.67046876229166,103.5864012203316
506,1299.940034419618,1299.974506252257,327454.90472345485,332448.45077340276,1755.0365467362847,1758.6287417722222,87.04739438441841,88.52488113655903,149.97163016286459,150.01630766402778,148.74399747314234,,,4229.7243356625,1768.5321703362847,912.5143188059723,146.01601096560762,148.55423335510417,8.253589508747222,3588.9982909999994,24.709853704453124,16.98712874288021,0.3184222022567708,227.74828002451392,108.44173697319444,99.88516769027257
507,1299.8156683262152,1299.792014861111,326624.09909723955,333038.1552007986,1751.28296710625,1754.7988180755208,92.70279255710417,95.02049732120659,150.5724554644618,150.65150315185764,149.37630863713542,,,4228.167573557813,1764.7013896899305,920.106976466493,146.9383077487153,151.06698451868056,8.035324704838368,3589.023784807986,24.672380048753475,16.959442340340278,0.32738950450381943,227.43973093078125,112.99726629529513,104.85590146274133
508,1299.9067085512152,1299.8762847340279,322987.8670928993,330897.8588524479,1756.2184239722224,1759.7077919055555,101.167267690533,104.54995161968749,149.67512632506944,149.7461399425,148.6713905069618,,,4227.876500297743,1769.1828596137154,910.8514100605903,151.6239113232986,154.27285507798612,8.017627679801041,3588.5908444657985,24.659452227086806,17.001630836069445,0.32363765757621527,227.12299828814236,120.00145513857638,112.38622917118056
509,1299.868451292361,1299.87222521875,328100.0823763194,333159.1665830208,1753.180985773264,1756.8560993515625,88.25743154560938,90.47198509013715,150.45918491909723,150.5313642660764,149.14043723473958,,,4232.256343097222,1766.723195779514,918.3809644811631,146.3676713679514,148.61879183661458,8.03277161269427,3588.657253208333,24.703687596987848,16.95949860975,0.3265753251265625,227.4172239297743,108.88622259697917,100.58716495319096
510,1299.6176898378474,1299.7264979019096,327461.58099305554,331813.7054181076,1755.248008123264,1758.894048160243,84.54591550829167,87.50604988205208,149.77933419539931,149.86477593314237,148.6177156500347,,,4239.179566375695,1768.7266734305556,911.5915744250173,143.7549730882639,147.04873906444442,8.08132072115764,3588.9982909999994,24.740857265899304,16.988283411677084,0.3197707603734375,227.50184065701387,106.0885142853125,97.37794008002778
511,1299.9055636296875,1299.8765914546875,324637.68878885417,331057.36151015625,1749.3929052770834,1752.9218263458336,96.78123259566841,100.9222457127066,150.2651415296875,150.43182410413195,149.3418116360764,,,4239.966259861285,1762.6879142817709,922.4757457735591,149.45088573309027,152.45812855586806,7.923667507284722,3588.904053974653,24.664872125097222,16.937769773753473,0.3299949342704861,227.04725420470487,116.31157888262153,108.5826964852205
512,1299.7847571907985,1299.7880131880208,323591.1246668229,330246.0291699479,1719.926608726736,1723.413930604861,97.05747424093923,101.58505560785244,154.38681312657988,154.55005265878472,153.27882443276042,,,4235.261095442882,1733.7405655918403,979.6332236049826,150.99726817336807,152.15931546411457,7.97533450921302,3588.2690951588543,24.542687151503475,16.88815422635243,0.38009744527586803,227.0960752050868,116.37244127770833,108.75330703390625
513,1299.647181167882,1299.9139018399305,323633.77984243055,330465.68596800347,1728.8648853154514,1732.3258962253472,91.76297768351562,95.65087386364758,153.4294496696875,153.61938987859375,152.3877248187153,,,4233.866581818056,1742.4103730548609,963.8088245926563,147.55392885215278,149.54897402671875,7.906638853344791,3588.3999822684027,24.61526057025868,16.92596462107118,0.3640195312310764,227.02692944215278,111.92988733642362,104.06060464364585
514,1299.928296264757,1299.903387371875,313562.3240919097,320778.50789210066,1765.0955969750003,1768.211072097743,79.71286463076042,82.44919786056771,148.553091290625,148.70565649404514,147.62303206137153,,,4240.74339278698,1777.4168849296875,894.8506460087152,139.39758845154515,144.1167403884722,7.983165138373958,3589.446602424827,24.796674698328125,17.013894746381943,0.3057360785234375,227.07541935447915,101.81253214942014,93.035701648408
515,1299.8455261720487,1299.955081207986,313986.0962490625,320886.03672197915,1765.6946940357639,1769.0434089675348,77.89142739244446,82.14551547103646,148.35171636489582,148.51777588862848,147.51241422477432,,,4241.651875235243,1778.0820141338543,891.9024372636111,138.73170072638888,143.7145392339757,7.970518473128125,3589.198600592361,24.651485539826737,17.0189829363125,0.30318288677065974,227.4900083941146,100.47722690374479,91.3384523617014
516,1299.8177376675346,1299.8477966131945,324548.00782607635,330304.2958256944,1760.8824271788194,1764.4780713253474,83.2962494850243,87.15465453068403,149.04226485078124,149.09054570729168,147.9549337682118,,,4235.420764938368,1774.2053627503474,899.4830730332118,142.4245552140625,146.55999240328126,7.918717741306945,3589.15230122934,24.768762215626737,16.98021101123611,0.3106779347456597,227.71759591661458,105.27344602189235,96.49032063640277
517,1299.4582407831597,1299.519032377257,329680.1955002778,335799.190850868,1757.5800714291668,1761.2901675637152,86.57320790555208,91.01504121486805,149.43697986060764,149.48033961972223,148.3014910778993,,,4232.651326002778,1771.2713906892361,904.8799837964584,143.66990014458332,148.29494648779513,7.809061714019965,3589.493063101389,24.74348567027604,17.0011511031441,0.3161737008923611,227.57447750006943,108.21336205979166,99.52905588140798
518,1299.6947339791668,1299.719435015625,328385.87053791666,334491.27210086805,1750.2416660600695,1753.9817363762152,89.29626516899653,93.78273053158506,150.35038517814235,150.500301358125,149.23418462513888,,,4234.132896524479,1763.9623757932293,919.1570478112327,145.44118914875,149.10384025847222,7.816034988053819,3588.962905550347,24.711155670536456,16.96340590668229,0.32783086534947914,227.52343583890624,110.2907622815625,101.90044453465624
519,1299.9315557293403,1299.948117178472,326609.66701161454,333344.74551644095,1756.222120945486,1759.6960763347222,91.59872517055034,96.23884051243749,149.6621505017361,149.87039486038196,148.63242635989582,,,4231.1579036501735,1769.5497790489583,908.9999563007639,145.3732152302257,149.93536299348958,7.691585536132465,3589.3068344552084,24.719523281166666,16.958697098493055,0.3185170342098958,227.13112662666668,112.1458680010764,104.02915123772397
520,1299.7209308059028,1299.9074910027778,325372.9835477604,332067.27816604165,1747.089685064757,1750.7323823720485,90.8752601411875,95.78523705276042,150.8243115001389,151.009281629809,149.84593202543402,,,4230.296764472222,1760.6258828340278,925.6932068722916,145.482063985,149.9261477894618,7.662933964772916,3588.8698334675346,24.67360937126042,16.951021305440975,0.3333771243203125,227.10372552362847,111.4882211475521,103.35824330245835
521,1300.1236158640625,1300.0909088432293,324572.1933516319,331620.9877911111,1756.699007209375,1760.2082085555555,96.81550450168577,101.06940761668925,149.37810312666667,149.4946194755729,148.50171907220485,,,4231.879807377431,1769.8612315156251,907.3108272879166,148.80331848197918,152.43655244260415,7.6259735739902785,3588.8208722730906,24.679106597093746,16.96558432712847,0.31791088740659723,227.01320622592013,116.32906397093751,108.47676125629862
522,1299.883044371875,1299.9965818805556,325299.8907042708,332393.5978546354,1756.8043746963542,1760.476971692014,98.39719720690452,103.4314308526111,149.35251812427083,149.4686724903125,148.43302438034723,,,4231.1436167576385,1770.0093771269098,908.7815134054341,150.23156722387154,153.24415738866318,7.604230682056249,3587.9301759999994,24.667171962708334,16.969684690586806,0.31765355109774307,226.99495733881946,117.65849191993054,110.00041085171875
523,1299.7830867774305,1299.9267849668404,326193.45988793403,333267.81235039927,1754.387027958507,1758.0217399225694,98.63539570172048,103.61628628859029,149.68747732376735,149.851557220625,148.7149192016493,,,4232.316277925,1767.6601915519095,913.5950712949478,150.28151631581596,153.26154137173612,7.58958425927257,3588.603699958854,24.663793416111112,16.952374993493056,0.3216822394598958,227.04542061220488,117.90935450387153,110.09886498743056
524,1299.8870159246528,1300.023126649479,325371.3220087847,332426.1277540278,1754.8020641612845,1758.3742936006945,98.84490002126562,103.94845792737847,149.57906362984374,149.75680260381944,148.66848968647568,,,4233.477320198785,1768.0384405984375,912.8257944529687,150.34931548375002,153.51267654651042,7.496763493359549,3588.138261131771,24.663256441828125,16.965715948751736,0.3205096822793403,227.11321238684027,118.04448940586806,110.37336821782986
525,1299.9403549434028,1300.0363066274306,325231.42926255206,332413.668606684,1754.2671040303821,1757.8752614857638,97.77830038217188,102.3097651926111,149.53373092050347,149.77764171260418,148.7237528379514,,,4238.53556333368,1767.486896174132,914.3956570097223,149.39414346239585,152.28533821123264,7.535990570828993,3588.297263625347,24.665572529703123,16.992589111782987,0.3220478686842014,227.00289705331596,116.92516533128472,109.31021715017361
526,1299.841551636632,1300.0111417755209,326017.57385868055,332201.7475624479,1755.6802946961805,1759.3484964439235,94.0310237672934,98.55914803077778,149.43764354149306,149.64069986881944,148.52693894730902,,,4235.519086642361,1769.0320986072918,911.0626096199305,148.46704232184027,150.9752395292361,7.560775721475869,3588.3040481899307,24.687926618296878,16.991954523675346,0.3188530161934028,227.0857945473264,113.95674743842014,106.08602736059028
527,1299.6342001029514,1299.8000253090277,328203.77159621526,331278.0837214757,1754.3810840230904,1758.063567758854,87.51995811862326,90.46330193947395,149.7883035579861,149.97366503640626,148.82690884805555,,,4235.5829730710075,1767.8585399887152,914.0437184329861,143.03452319031248,146.76574898041665,7.598884200546701,3588.9982909999994,24.725323015713542,16.97014700434549,0.3209303544013889,227.07551378623265,108.01166443413196,99.8976618526927
528,1299.7665143994793,1300.0064676897568,323342.0465910069,329980.8198970486,1758.2922968817709,1761.848545763368,89.29533980688367,93.45618054792881,149.10490395197917,149.28530238730903,148.25895510486112,,,4235.673635117709,1771.3548972055555,905.5019021878126,145.82463574166667,148.68148931118054,7.620395766358159,3588.7450062164926,24.723137031342013,16.987690503239584,0.3157439783171875,226.7749322974653,110.07992695637154,101.82400705534722
529,1299.608157924132,1299.7642579612848,324004.3792251215,331414.5364399479,1760.3960313220487,1763.9304373666666,91.78560871018924,95.74323370845487,148.48001748185763,148.65238821751737,147.5932300117535,,,4252.39105455243,1773.590501875,901.2607288890105,147.17209844578124,149.88381546085068,7.799810011853125,3589.490549052431,24.727619124435765,16.99195900990104,0.31220501646475696,226.82987067503475,112.17579744574653,104.05660205146874
530,1299.9529543371527,1299.9881739121527,322611.59920012153,330307.47007168405,1757.6459238828124,1761.109892317014,95.15178918447744,99.68221530874652,148.8561045675,149.03451262050345,148.0457846884028,,,4252.423893069966,1770.5948022175348,906.9329865654167,148.1596339022396,151.62165265095487,7.74583885826875,3589.6579719215283,24.704775136730905,16.958422823067707,0.31765115511701386,226.841319224375,114.84259030375,106.97053042121527
531,1299.6164882730902,1299.8790301875,321819.31219373265,329374.68961368053,1761.1342991300348,1764.563385232118,94.99698055611805,99.46095059899827,148.50797945899305,148.66421706965278,147.5170328038021,,,4251.568204430902,1774.1125233211808,901.0437574914583,148.9280052583507,151.19122769836804,7.720528198029166,3588.904396997049,24.714082913,16.982097169407986,0.31194760667100696,226.84344489102432,114.64845615220487,106.93496397840798
532,1299.7402568869793,1300.022605989757,322258.5369281076,329932.4113800694,1761.168051801736,1764.6900480543402,93.95855277644965,98.40065811097742,148.5490789811111,148.6723195660764,147.63225698703127,,,4247.921649434028,1774.1437363130208,901.2215071055209,148.38175394697916,150.89114324734373,7.7106809066269095,3589.654375509549,24.712436939302084,16.981302140453124,0.31199134883211804,226.78275082395834,113.77920844623264,105.85022583640625
533,1299.723752467882,1299.9162523585069,323734.36533041665,330897.00526031246,1759.866439556771,1763.4713503333332,91.64225284655033,95.7282151486198,148.74395247809028,148.86044513888888,147.7941667900521,,,4250.148411064931,1772.9639148996528,903.6216066365105,147.59524091946182,149.94237273548612,7.748591233623785,3589.293131463194,24.71763294467708,16.97195211086458,0.31296760134583335,227.05821354940971,111.81623456121528,103.83347656440625
534,1299.8150421163195,1299.9386983697916,324114.11552519095,331713.43916894094,1758.5662226,1762.2325534034721,92.85701449855902,96.84404709019097,148.8588808190625,148.99560532875,147.93810219503473,,,4252.294530759028,1771.8557240881944,905.7139923737499,146.92241215190973,150.98479150420138,7.707041692063542,3589.32261878125,24.71237774919618,16.99725139234375,0.31553660260416666,227.09725185045139,113.05076181776042,104.8816394924948
535,1299.9479157109374,1300.069063406771,321407.9135453819,329499.3111631944,1763.7247217418403,1767.2623334064235,98.42339250769791,102.99820192625694,148.07564885850695,148.2611983403646,147.16422751439237,,,4252.397347863369,1776.580708615972,896.7056910623958,149.33822814123263,153.38320886557293,7.673848018042882,3589.322566900868,24.713690754060767,16.992172640244792,0.3085232834029514,226.92563781765628,117.51070740756944,109.82186685126736
536,1299.5101545770833,1299.5406872779515,322114.5526228472,329922.43892506947,1739.8372788401043,1743.400575687153,100.5168283766736,104.93333527110242,150.98570932286458,151.0717832752257,150.03866314100696,,,4250.220171369097,1753.1648997824652,940.6074023793228,151.28420559315973,153.94401241414928,7.754740737288195,3588.519482377083,24.60561226243229,16.90144387850868,0.3481688350986111,226.82326801046878,119.11461721753471,111.71212751104166
537,1300.206633383854,1300.3221083555554,321895.6734843576,329576.11878065974,1636.226968726389,1639.5860046211806,99.85534333130381,104.41106824065972,163.52763318225695,163.6276111311111,162.4601154489236,,,4248.8474224625,1651.2367419244792,1132.6562310689062,151.7204397864236,153.24104427791667,8.200795392530209,3587.6777225072915,24.221749583230903,16.60763470727778,0.5250501952796875,226.5470922320486,118.12333237732639,110.96391937347222
538,1300.1517464970486,1300.2954714118055,322332.5862934375,329587.4584725347,1697.145539349132,1700.5439610855904,94.05647359420833,97.98671292072916,156.44544116927085,156.56158077737848,155.44638086954862,1053.0775200128126,0.9126751418835068,4250.250434544965,1711.0567602184028,1020.5373613844793,148.59299332824654,150.42575009967015,7.87898570803507,3588.727385259028,24.480543485628473,16.80481320853646,0.4186762349821181,226.9566504373264,113.57110160769098,105.95098216109723
539,1299.997985988021,1299.95654115,326304.2555093229,333063.73614649306,1754.098804014236,1757.8074775229165,89.94445364745138,94.2019838528611,149.50758304902777,149.55349056487847,148.51288321786458,1003.4536148396354,0.909999967,4250.744024760416,1767.4068560307292,912.6139237410068,147.22984542592013,149.37282438569446,7.75217125215868,3588.3042499868056,24.693519988342015,16.973646723907986,0.32108462366788193,227.28469747012153,110.6017295936111,102.49740995162499
540,1300.1454768739584,1300.0835071748263,327807.3956737326,334923.68823032983,1763.2274909815972,1766.9152473715276,90.35241904118575,94.04484757586111,148.12561314916667,148.1748233476389,147.2435703069618,993.9043286667709,0.909999967,4251.747497146354,1776.758757618229,894.4141343229861,146.83409737243056,149.40199851461807,7.716541004427951,3589.256675161979,24.72729968661632,16.98107902640104,0.3062331867017361,227.56111950885418,110.92510432307292,102.76893260875521
541,1300.010560446875,1299.9813697352429,328144.5124707812,335234.25473439234,1763.637721196354,1767.3642757684029,90.66036423441666,94.67608983661285,148.0795650189236,148.12369988749998,147.17147697074654,993.3442771820834,0.909999967,4251.196246358854,1777.0143682098958,893.3716026833507,147.29230089454862,149.74622646458334,7.751866125645661,3589.3840790991317,24.734443886072913,17.00263297651389,0.3053827560043403,227.44776531321182,111.01644094944444,102.96539600839583
542,1299.7708781873264,1299.8406247006944,327196.174135816,334974.7111685937,1764.0606073826389,1767.6982127128472,97.77044836673089,102.92619931697917,147.978003385625,148.05303748987848,146.98239069817708,992.2342953367013,0.909999967,4251.853111539062,1777.3894424642363,892.36564099,149.00728245862848,152.67985283802085,7.753484010856076,3589.6468771269097,24.710560783104164,16.985270500182292,0.3054100309142361,227.24023218003475,117.0521188975,109.44377251840277
543,1299.7762575046875,1299.844535891493,326574.9734415972,334403.3655846354,1764.1243743135417,1767.7948430630206,99.7570618395295,104.83931752768578,147.91697195118056,148.0038312805729,146.9835592084028,991.9134336582118,0.909999967,4251.269460389931,1777.3049628175345,892.2165895363368,149.93891864864582,153.6685973193229,7.735695452066319,3588.834886338715,24.703165355300346,16.980475690270833,0.3062280354793403,227.171710679375,118.84805801967013,111.07028057526043
544,1299.281956037153,1299.3492357546875,326825.14922241314,334699.9439479688,1764.6804438717013,1768.342666442882,100.26427922910243,105.36982837795661,147.94903617965278,147.94197621618056,146.88642024192708,991.2493963460937,0.909999967,4249.037518999479,1777.858767236979,890.5902460631249,150.34286290529514,153.8617154728646,7.709329785808159,3588.9871442651047,24.697855888449652,16.989851527748264,0.30555563860069446,227.47136458572916,119.11737996859374,111.5517731460243
545,1299.3915403013889,1299.3742492901042,326643.58945138886,334508.79303715273,1765.1347576585067,1768.8042158434027,101.59593880708334,106.5726675900434,147.82129985217014,147.88907574291667,146.85885258838542,990.502533129861,0.909999967,4248.278366616841,1778.2433796194443,889.5096787456077,150.85577451125,154.46873648434027,7.684787500477952,3588.773794598611,24.68995665711632,16.9832605041441,0.30382397429149305,227.3506581915972,120.10040131972222,112.62670732319445
546,1299.936069154514,1299.8609708380209,323332.6191711458,331197.69558703125,1767.9462625751737,1771.5663313421874,104.54999722190799,108.77656308480904,147.457185191875,147.58320758368055,146.45848161378473,987.804724618559,0.909999967,4247.835728715625,1780.8477123892362,884.7954381309028,152.240960974375,155.88012594927082,7.657618337929514,3589.231659269271,24.681924029512153,16.97886164158507,0.30057524181874995,226.96377533017363,122.53715163309028,115.21612781505208
547,1299.955970592014,1299.896335667014,322556.974466684,330396.0095684722,1768.0787884833333,1771.6834210501734,101.1273227441198,104.54538447202604,147.55940989885417,147.70990147020834,146.5174628202257,988.3039024142361,0.909999967,4246.431900632291,1780.8794321529515,885.1184779177952,150.76672910355904,153.9204715411979,7.6349947017124995,3589.336299386458,24.700364561838544,16.99060836404861,0.30145552716909724,226.8541842851736,119.70089796810763,112.25530606156251
548,1299.76274343125,1299.813831042882,322387.21130989585,329635.5434061805,1768.8658451904514,1772.4570913371526,93.23557930261283,96.68158016455729,,,,,,,1781.7736748869793,884.9729005283333,144.72671719418403,149.89553404918402,,,24.751457486527777,17.01682062548264,0.2982911789171875,226.73234606078125,113.12729483581596,105.21905314032986
549,1299.9389385697916,1299.9660147362847,322288.8696867882,329346.19972125,1768.9031212288194,1772.4868829564236,92.8516411568316,97.09760555799653,147.53720300121526,147.64333681756946,146.4645738968229,988.4393902463368,0.909999967,4249.5618800821185,1781.7037026789933,885.2255969370312,147.60250469571181,150.44202285640625,7.615735926314236,3589.306307175347,24.743137245368057,17.006169268850694,0.29840329759496526,226.81647786046875,112.91113111489584,105.04828167360938
550,1299.899345361111,1299.9918669149306,323332.0990539583,330640.9616451215,1765.5027559937498,1769.0095101904515,94.0946542238021,98.65337644191841,147.9406789280382,148.02976672930555,146.9064801265625,991.8852917712326,0.909999967,4250.0741128920135,1778.5024998175345,891.7648108274133,147.34290206685765,150.95781727920138,7.58701096267691,3589.4280838513887,24.729734115451393,16.97893456585243,0.3032782446298611,226.85972792954863,114.05394320531249,106.09585390901736
551,1299.6481472888888,1299.8448751993055,324132.2208050347,331742.6319043924,1764.0517142651042,1767.642938105382,99.52927825184375,104.42430151460069,147.99611156795137,148.10829252402777,146.95828202569444,992.4295888364757,0.909999967,4250.373861025868,1777.0828396934025,893.458979437882,150.4674438026736,153.53183249894096,7.578634096837501,3589.1216026717016,24.70124049219618,16.99155996576736,0.3064832182315972,227.00216578006945,118.47571427282986,110.97653270517361
552,985.9341150138681,985.9754459440209,75339.75068215103,102282.41910168229,1383.4551802700453,1382.7966865343592,98.57170574280208,104.31338772877432,113.83231051715626,113.94501041456077,113.3606909967467,756.9254721077779,0.9283494107373265,3598.490735565643,1383.97613999929,672.2826700292708,141.36506592440972,144.38099018588542,5.850336478957118,,22.822396640663197,14.964856405635764,0.21530316943906247,210.61862269560766,117.23310290253124,110.72375780614236
553,1299.9671459661458,1299.9204610876736,223267.93825153838,27016.61542589236,1782.4167827192707,1785.7905714052083,103.51054542241667,107.99860215248263,146.75156083072918,146.93588797751738,145.35252081800348,978.6017936074827,0.9099949400104167,4251.78356112934,1785.0273773668403,870.6059676389757,152.15363999717013,156.16020797286458,7.3589002377378465,3588.8317501548613,24.696979810465276,17.011464889479168,0.2976625948019097,227.14042120229166,122.40010195440973,114.50403727527777
554,1299.979940800868,1299.9776016767362,323946.65990447917,328130.07679832465,1728.426735500868,1731.9244797826389,98.98499790353645,104.77476789943404,,,,,,,1682.4612232605018,915.3090005872673,148.1733444117361,151.84203712947917,7.372436718578298,,24.605387565864582,16.902386147435763,0.348762724984375,226.92501736244793,117.52591373597744,109.9065303734236
555,1300.0688031118057,1300.0236616125,323109.0276405556,329964.9277376389,1760.699369819271,1764.4479244678819,96.84746130188715,103.43054815665278,148.82094047090277,148.96249459324653,147.93313171338542,993.8459609549305,0.9082120619814237,4251.101623122917,1773.9563832192707,898.3314729381249,146.36870684166666,151.60090478015624,7.395143488795659,3588.657001325,24.685447419418406,16.985489072380208,0.31573013055729165,226.7537167949653,116.06817065078125,108.03335326264583
556,1300.067490030729,1300.0280378381945,324504.3360924479,331371.3980768229,1760.2879623199651,1763.936183682639,97.68664809358506,104.57290915489236,148.85924622230903,148.98112297355902,148.00539348895833,994.5707588924305,0.9052489823723958,4249.957836505902,1773.5509080359375,899.1135473247743,149.65636447809027,152.5433465799653,7.407680419156077,3588.865645294618,24.67247240342014,16.969570254296876,0.3176692919557291,227.02679671197916,117.01637850861113,108.7759058551736
