,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
557,1300.0216155027779,1300.0034569223958,327899.9377961458,333208.6082551736,1757.5562488810765,1761.3164354588541,99.81638805578645,107.81599091451736,149.1771023010764,149.30073156895833,148.3086701184375,997.2125763593576,0.909999967,4248.946720306077,1770.9240342930555,904.2115693097396,149.81614888788195,153.5824988628125,7.46161239362066,3589.0981024444445,24.668051597788196,16.96896105139757,0.3203650946876736,227.0020964257986,119.27555787574653,111.19892644456597
558,1300.030485222743,1300.0310836626736,324934.1857397222,332873.7392284722,1755.6139150850695,1759.329536423611,102.80388350360764,109.89207927685764,149.37641204467013,149.51457681394098,148.45851869602433,998.915062945868,0.909999967,4248.86114266632,1769.1933030890625,907.7424442191319,151.30358754503473,155.16838943435764,7.42978221707691,3588.9982909999994,24.644385038861113,16.97052611081771,0.3233470244894097,227.00624230960068,121.58859014394096,113.63942131975695
559,1300.009269273264,1300.0118576293403,325699.27136836806,333674.0179070659,1756.7334633065973,1760.4784751947918,92.60657230874132,94.83441345158506,52.60963095552083,52.65527693449653,52.33158411980903,351.89707415888887,0.9682031133411458,4248.453589770139,645.3472678483176,318.693071818368,118.41843611421355,119.0727132505486,3.330723543135938,,25.317534394076386,17.42945800121875,0.07793885087291667,208.35632291902778,102.33551440385763,98.85039553638715
560,1299.6922147993055,1299.8486469704862,325137.13194711803,333071.8114619444,1749.5305706515624,1753.301197792882,93.60929184767188,95.96386925788715,,,,,,,1030.5561626560868,528.9940216919098,122.49791834493057,124.63679121240625,4.644979525900695,,25.16449083390104,17.310246153347222,0.1668622858935764,202.21931895961805,104.38167435062327,99.71741784964757
561,1299.1311398038195,1299.387632964757,326299.8367111458,333744.5870206944,1748.6650770032986,1752.3923687274305,100.49397916652258,107.29792400335592,150.5001291304514,150.61371860519097,149.37577108274306,1005.4726328508507,0.909999967,4250.757532003993,1762.6776527064235,920.7494501331423,151.1614796456771,153.67449474605903,7.331421545811805,3589.322584067882,24.63266269492535,16.947998664121528,0.3303664311512153,227.0228908750868,119.6864179847743,111.72120408618056
562,1299.626182285243,1299.927830332986,324640.1018155382,332355.6573594444,1737.0510559119791,1740.7688924843749,104.39971883423436,111.34029528559027,151.9242157883507,152.04143363675348,150.93985574248265,1016.029024659236,0.909999967,4248.05157641684,1751.2190270913195,942.7728189150174,153.38529068642362,155.48754935270833,7.460955446290104,3588.8626519434024,24.565209555289933,16.91564846794965,0.35083358294184025,226.9720652174132,122.7615660065625,115.12626631819445
563,1299.5879322722224,1299.81502645625,,332196.6578861458,,,104.17548002523264,111.25153606765625,,,,,,,1759.5945679600693,926.5076164137847,152.6505869760764,155.41057921251738,,,24.60656994047743,16.93118114735243,0.3411408920111111,227.11596774651042,122.49159839663194,114.86307585890624
564,1299.679090714757,1299.8805132604166,324453.2424515104,332154.7129429861,1733.8471318538193,1737.6698795743057,100.29267424534201,107.38185712607638,152.2057192189757,152.3312529031597,151.16724406350696,1019.0880748386112,0.909999967,4250.579302231771,1748.1459885755207,948.044945200139,150.9370643057639,153.57929798762154,7.544243449884896,3588.88163540434,24.576697844274303,16.88849211666667,0.35867757073958334,226.90588409128472,119.19276422059026,111.44661311243055
565,1299.967848640972,1299.9804648168404,324613.9074036111,331061.50249897566,1724.411436038889,1728.2056779256943,98.72916795942187,105.83434464522222,153.67321581895834,153.68392989409722,152.5396680039757,1028.6105635427257,0.9102125740859375,4246.920399410416,1738.7489817569442,967.3711723785243,150.6778622257118,152.87502743699653,7.657561946576389,3589.074674182639,24.54904309377257,16.859522558909724,0.3757047726272569,227.0435351929861,117.86430227463542,109.97468556435764
566,1299.4829085565973,1299.7844350866321,324050.2213790972,331461.83574541664,1686.0319936545138,1689.647476622743,100.0434876894375,106.87400236364756,158.29055219220484,158.24311449251735,157.20012078875,1061.0761706722396,0.912952979753993,4242.205060674131,1700.709813228993,1038.0353369966494,151.22376421842014,153.32592911229167,7.916827895072743,3588.042221992014,24.402806443279513,16.771943430338542,0.4406762312444444,226.77312855970484,118.81484839682291,111.10090113340279
567,1299.8786568125,1300.0631750272569,323379.641968316,330904.8498945486,1676.3542535001736,1679.855482357639,99.8144936391441,106.99317037656597,159.32943460151043,159.2785667734375,158.23630354927084,1068.8582975359895,0.909999967,4242.751932540798,1690.9441552531248,1055.5422665515625,150.71945082355904,153.21703211467013,7.978026278705035,3588.3758920531254,24.36890409684375,16.743267272430554,0.4558322965182292,226.9876290107639,118.57799923822917,111.0423024871007
568,1299.6927923454862,1300.0633118574654,325204.64532715274,332030.60099130205,1697.436108420139,1701.149873615625,97.64090812605555,105.12685349719618,156.63193292328125,156.6596395807639,155.6544171705729,1052.120683256771,0.909999967,4252.716499257118,1712.2271043399307,1014.9827692716492,151.04429169480903,152.01720743720486,7.878810213650348,3588.312948414236,24.464036820725692,16.832155635600696,0.41541030041805554,226.98890477560764,117.10108206416666,109.30037026913195
569,1299.8824790875,1300.1048165055556,325554.1039968229,332671.64880993054,1719.3625303887154,1723.1583921475694,97.2968377841007,104.6955669773125,153.88108698762153,153.94138866800347,152.96301473001736,1032.8947541628297,0.909999967,4253.649346182466,1733.8718470736112,975.6191571643751,150.22997741159722,152.26061469175346,7.770523475417361,3588.4680040842013,24.54073475632986,16.86916861396354,0.3802505807616319,227.1526320060764,116.91770627772569,108.95266669439236
570,1299.9570683208333,1299.913696844618,325472.34806619794,332577.16728845483,1748.8379358739583,1752.6075060125002,97.86471046868922,105.82190962766839,150.33986311199652,150.45576128114584,149.3079459851215,1006.9433266049654,0.909999967,4252.757554467535,1762.6827730798611,921.5439374501909,149.651175859375,152.5445599186111,7.583809524159548,3588.6493661654513,24.63924755688715,16.903548322774306,0.33344736799913194,227.1482862288889,117.72076363203125,109.78785964069444
571,1299.929563863368,1299.9493074829861,323912.0292349132,331085.2378777083,1749.526978461111,1753.2862526267363,99.85198208080382,107.31575144513889,150.18986595743056,150.31384461473957,149.21100727949653,1006.2404241754167,0.909999967,4252.036235652604,1763.2592837973957,919.6409966256076,149.86840361220487,153.52044204862847,7.551555090117014,3588.6490587449653,24.6179833624566,16.91887055040625,0.33193801561701386,226.94026615866318,119.24223517229166,111.33037377989584
572,1299.9456182284723,1299.9140899704862,323662.75440336805,331091.2502957118,1750.4036571581596,1754.0604531472222,102.87068203559896,110.04554844043402,150.01542061989582,150.16957575211805,149.07873526923612,1005.1229815001215,0.909999967,4250.169202274653,1764.2914365612846,917.9079575539237,151.99256537770833,154.7593344715104,7.5909166157817705,3588.4070355170134,24.59393090274132,16.88988887368403,0.33156777437743057,226.84254245493054,121.59972867534724,113.85780150881945
573,1299.9035191668404,1299.9264032760416,324283.72224645835,331503.1694802604,1750.9088699203123,1754.5988279562498,102.58831111297917,109.51625272410416,149.86960123100695,150.01557896939235,148.92817846651042,1004.677329765625,0.909999967,4252.963839057292,1764.5792121309028,916.789205328993,151.96460364944446,154.41221655232638,7.61553595691875,3588.2844183105904,24.598606329864587,16.904810079291664,0.33092635418854166,226.85675638595487,121.28639607538194,113.5435912735243
574,1299.7617862538193,1299.8119581871529,323760.3828757465,330859.56479296874,1735.6267025435764,1739.4507030517361,103.2225460600573,109.84325947342015,151.62889721397568,151.76037507621527,150.67730278220486,1017.7556161692881,0.909999967,4255.2463566375,1749.5890518253473,944.6130722819618,152.67295153673612,154.81745004458332,7.721119851260243,3588.285609598264,24.537597698027774,16.836496359484375,0.3559174870328125,226.89830989258684,121.86387589907986,114.11078832119792
575,1299.6188732151043,1299.9875734977431,324170.2372700694,331285.7391034722,1711.1479736953127,1714.841753479861,101.75558336057813,108.82106723788193,154.8518378261111,154.97592704092014,154.05175832637153,1041.275009830052,0.909999967,4254.494640444618,1725.555790588368,990.0485912945312,151.66321321850694,154.14480158373266,7.867572291909548,3588.2600311467017,24.474471453805553,16.80862807268229,0.39415332242256945,226.9366530551736,120.74019190576388,113.01413316385415
576,1299.7172054322916,1300.1310376076387,321826.8661009896,328852.43232720485,1695.2285144187501,1698.8615013782985,104.94385799052084,111.09049210701389,156.77505943788194,156.91897878387152,155.86055993520833,1054.2437774052084,0.9107469754550347,4254.0997112904515,1709.7010793456598,1018.9526520305903,154.26402810954863,155.3520962160243,7.999060082487152,3587.897384873611,24.387458737751736,16.745952910487848,0.4223514794104167,226.65720122407987,122.962116125625,115.50948427800348
577,1299.9444302484376,1299.937462424132,324714.66597019095,330807.74064479163,1597.2412106598956,1600.8708444975696,96.70010242864932,103.2753624720382,167.90588301550346,167.9297354221875,166.89185146510417,1132.9473640454862,0.9198282847668403,4250.371370285764,1613.7022966442707,1198.148051411632,151.28630244197916,151.74042583052082,8.57214853461823,3587.398758703472,24.021076246732637,16.46122228566493,0.6013086771451389,227.06225018753472,115.66315725644098,108.14029234503472
578,1300.0349872550346,1300.2088965288194,324263.0042074305,330745.4753451215,1727.25112472691,1731.0243049234375,96.94874242933159,104.661232419,152.64514355687498,152.6516155743229,151.68683268501735,1024.1256045360763,0.9125029244434028,4250.745457899827,1741.520907746007,958.5636258766318,148.40707030578125,152.21846097510416,7.79682865587361,3588.6196866390624,24.552266313621526,16.85104298759722,0.3723256042586805,226.8100101579861,116.90944451644098,108.89813851498265
579,1299.6272317295138,1299.5836275069444,324657.5228001736,331006.8624275347,1758.937877638889,1762.6591619949652,97.34570691996008,104.52158527374306,148.88611120413194,148.816911205,147.9555547475,996.6264954970139,0.909999967,4245.64555453507,1772.5088690230905,899.3338698492881,150.26902511395835,152.20068182930555,7.663729965580208,3588.9452324848958,24.650706508368057,16.927399678383683,0.3187405505986111,227.07143948822917,117.07723059251735,108.97710996973959
580,1299.2096988510416,1299.2340785555557,325622.15441364585,332116.52237220487,1745.8389839609374,1749.6659798279516,94.11730645630034,100.92579572725869,151.3110207027257,151.05117325006944,149.82158826979168,1009.854589748073,0.9132694093260416,4232.967719962848,1759.8939669368056,924.6982455782812,149.09611006592013,150.88539960666665,7.612102034828993,3589.295688885764,24.587070806852427,16.865098608569443,0.33824504356371526,227.01126928864582,114.26840459519097,106.06097079526042
581,1298.933033866493,1299.0667227442707,326238.8157910243,332099.8583365451,1746.3784136770832,1750.253747778993,94.16704070700695,101.26138760777083,151.3552172688368,151.19517235223958,149.80389435545138,1008.7068385805729,0.909999967,4227.984640177605,1760.5110613263887,923.2340407903298,149.5443261146875,151.1223457309896,7.666999537303819,3588.662290993576,24.574516165970483,16.85389967925868,0.3367004199411458,227.2258865624653,114.40619878892362,106.19473918725696
582,1299.1894645913196,1299.2146076454862,326058.95598192705,332239.2045064062,1748.8752966980903,1752.705772866493,97.06538253889758,104.51184211165103,150.77470854416666,150.6647316188368,149.29954097552084,1006.232056665243,0.909999967,4235.104817724653,1762.9172453204862,918.2977911001736,150.23518605484375,152.4776407374132,7.705523902315624,3588.644069162153,24.582456252666663,16.863860641888888,0.3334412355043403,227.19796607081597,116.77053799930556,108.8068669794618
583,1299.1942860277777,1299.2088496354165,326460.7106204687,333096.48065723956,1749.4817829810765,1753.329275434375,98.3908930406979,106.18198960894966,150.6579682324132,150.53969204435765,149.14200146980903,1005.5440077489062,0.909999967,4235.597297769445,1763.5647459022568,916.7881345964931,149.02559275128473,153.2009472212847,7.689572157517708,3588.866350801562,24.58741284611458,16.860515243149305,0.33191578372552083,227.26624680637153,118.02522007335068,109.97955474196182
584,1299.2127868720486,1299.1937525590279,326929.4915065625,333031.7268049479,1747.5373793128474,1751.4206237631943,93.32980344427605,100.3033149482118,151.0837316939757,150.97777972223957,149.56501425401044,1008.1006699487326,0.909999967,4235.207191314583,1761.6549671006944,921.6848576026736,146.72866423421874,150.60984294430557,7.710828778201562,3588.4236146991316,24.622605110472218,16.862772403112846,0.3353604315269097,227.2050636425174,113.8295614307639,105.55797646850174
585,1299.7797731013889,1299.70555093125,326086.50537951384,332393.0154761458,1748.920975544618,1752.7246141637152,96.52448032173437,104.25739844798959,150.78872374147568,150.66368063010418,149.26029772467012,1006.1939588544792,0.909999967,4235.182810057986,1762.9196935081595,918.7129479937847,149.75835125979165,152.07550178657988,7.701780238225695,3588.9982909999994,24.597087431609378,16.867634864970487,0.3333254581848958,227.32395501046872,116.43365894291668,108.30363214925346
586,1299.2419004093751,1299.3560530230902,326687.332083559,333429.0001823958,1748.8676956645834,1752.6387115682292,99.9479765220677,107.82104064171875,150.74084984190972,150.60059382114585,149.20083295246528,1005.8950466165973,0.909999967,4233.9712326171875,1762.9088722062502,918.5767829255554,149.86481036097223,153.4913030465625,7.691332438224825,3588.9982909999994,24.586505803425347,16.87132240935764,0.3331266132793403,227.30644129758682,119.48254605581597,111.4337021061632
587,1300.0070609484376,1299.9208590873263,325966.1852467361,332812.14825050347,1720.0072888944444,1723.8648602607636,102.33453224503646,109.69182898612847,148.64226351434237,148.23923457739585,147.11310199652777,990.7025822530383,0.9151481696902778,4240.166851060764,1667.1444228725366,934.8464125092881,149.86115253519097,153.0336583738368,7.599124586227258,,24.483493461569445,16.835060043456597,0.36217748977013886,226.3304073175521,120.43679551130556,112.93189116389757
588,1300.138334915625,1300.0527351239582,325444.6568609548,332306.72586032987,1749.0106970659722,1752.7130459258683,103.68080371232986,111.16038927001736,150.64438383576388,150.81272427217013,149.50903035258682,1004.6604756624653,0.9102501756328125,4242.796991704514,1762.9715499265624,919.3712782656423,151.57105853814235,155.3190459755382,7.829822167904339,3587.9073848107637,24.528831168741316,16.86578954590625,0.33144165749131943,227.03779010791666,122.27675283654514,114.3316877415625
589,1300.1441895609375,1300.0950032168403,325208.9922232986,331876.6217863194,1750.908978706771,1754.7961177965276,105.0521291467986,112.10355980680555,150.64520833284723,150.77725175489584,149.3823788325521,1003.5546445643056,0.909999967,4236.661074167014,1764.9501633760415,916.2084822232639,152.29283043552084,155.8324458410764,7.811250924620486,3587.3887262170138,24.54067878469271,16.914650758756945,0.3286324898112847,227.04984676845487,123.33827467932292,115.51724340243057
590,1300.129890675,1300.0268302083334,324761.3664093924,331498.0834238889,1751.5413528262152,1755.293010842014,105.28268126806597,112.16406368707118,150.32105200333334,150.41207892907988,149.0965760471007,1002.1050659555556,0.909999967,4238.1898369876735,1765.3169980189236,913.7433598942881,152.1548286966493,155.68199545970486,7.77827819575625,3588.302430855035,24.543542559951387,16.88396303623264,0.3274312877425347,227.0358367971875,123.55273675034722,115.74922947503471
591,1299.8010842876736,1299.7777371159723,325111.6662304167,332244.2218506771,1751.5400542440973,1755.331977847222,102.52753233122917,109.54101930085243,150.34423281048612,150.4161429303125,149.08177824574653,1002.4437848432292,0.909999967,4236.883046139236,1765.3169526496526,913.4168862985764,151.13757057475695,154.41384920300348,7.8122332532157985,3588.9982909999994,24.571164216602433,16.885339139229167,0.32808394564131943,227.0071873613889,121.09259958484375,113.1475355850521
592,1299.802400760764,1299.7234049722222,323667.4749702951,331303.67085845483,1753.4654986309026,1757.240772861632,97.21927214981424,104.25585904409897,150.0745585227257,150.13105874583334,148.82783971368056,1000.9794287557985,0.909999967,4236.672492999132,1767.2205232480903,909.8781607525694,148.6679334267361,152.1199368051736,7.75748797330052,3588.5032876112846,24.605615577789933,16.907226990713543,0.32443236613559023,227.240742717934,116.64967537477432,108.60920632156251
593,1299.2319010291667,1299.334373876389,325264.7943879166,332544.1965092708,1752.2606979390625,1756.063305430729,97.99025965156771,105.54192785690974,150.24968182762152,150.31223030876737,148.98451658098958,1002.4320487591666,0.909999967,4237.5931843375,1766.1428121520835,912.1898799581077,149.4430086665104,152.28311686277777,7.804876128725868,3588.7948284559025,24.73569120268056,17.00615892646875,0.32844999785086804,227.07955565727428,117.42172729206597,109.44051152506945
594,1299.3315981751737,1299.1940109944444,326112.3264407118,333228.3926792535,1750.7186429604167,1754.535362646875,102.01308807717707,109.75503508940973,150.45176979413193,150.52367680668402,149.20317087171875,1003.8728345950695,0.909999967,4237.379390813716,1764.761170581771,915.0720103055208,150.65696795532986,154.1726583826389,7.78948077581632,3589.171396501215,24.867585089513888,17.173461434913193,0.3283641129635416,227.13975738831599,120.93535402505208,113.09467992682292
595,1299.3889189536458,1299.3540342163194,326620.56990399305,333435.5896086111,1750.4425797831598,1754.1660122397568,102.65262895960242,110.17814316095486,150.60669523781252,150.6237963757639,149.30010495947914,1004.241788174236,0.909999967,4234.191580636806,1764.4152261597221,915.7169619562326,150.23448478663195,154.27600196472224,7.761650075571875,3588.5943833161455,24.58995513649826,16.850992625284725,0.3277767448595486,227.18484005559029,121.34566859407987,113.6414919615625
596,1299.9996678090279,1299.9344413076387,324845.2900643402,331582.56918225694,1752.724296360764,1756.5159943965277,102.9934020261007,110.08833234430556,150.22710634605903,150.2629456125347,148.98160675098958,1001.6374511397049,0.909999967,4231.421553728299,1766.5021913793403,911.303122807309,151.25527433796876,155.01572582206597,7.720380610688889,3588.9552416154515,24.581085895130208,16.858900379831596,0.3242524773753472,226.89361246949653,121.60500165855903,113.7670238192882
597,1300.367585085764,1300.2605011802082,324922.87684206595,330960.8711296354,1752.705937238368,1756.6844496206597,95.82214243547568,103.04119537388195,150.46777340541666,150.49821723024306,149.13633939123264,1002.8857897541667,0.909999967,4229.2634039295135,1766.539493546007,912.3423301273264,145.9198724188889,150.96751089626736,7.741006405127605,3588.5130155013894,24.62265904901215,16.89022543361632,0.3234849162980903,226.94128788845487,115.6678711332118,107.65884840628472
598,1300.2552151626735,1300.173697388368,324081.4998031771,330219.7287521701,1753.4836597043404,1757.4243949586808,99.3312985408993,106.61056860944446,150.2809407077604,150.32400222387153,148.9930728353646,1002.0253992757812,0.9148163092295138,4230.820621675868,1767.2817333880207,911.0381705394097,150.9192797157118,153.51894551409723,7.71890250201302,3588.042314523437,24.604548240072916,16.88657184739236,0.3237523567517361,226.86818957612846,118.67419005822917,110.72185255557292
599,1299.7144272265625,1299.716629628125,324449.2797830902,330652.4557757465,1694.313502271354,1698.2083247967012,99.23914199794446,106.51765490635763,157.29982226380207,157.33324239237848,156.26165240295137,1053.2108833617187,0.909999967,4233.073365290798,1709.294670900347,1019.8209742090452,150.59756451175346,153.29297489612847,8.021724501053125,3587.605945838021,24.401339516020833,16.73603335784896,0.4200528807909722,226.79094408381945,118.34264707815973,110.61091359960068
600,1300.4318996824652,1300.3202400067707,323084.68462223955,329764.5252586458,1739.6493180868054,1743.5283986065974,99.70263575878126,106.34122088082987,152.0193841162153,152.02377235350696,150.77596588409722,1015.4163829220834,0.909999967,4233.474121703472,1753.6609484137152,939.2061787062153,149.22608967371528,153.84836174130209,7.7120243058079865,3588.5603149468743,24.541790527484373,16.82729783122222,0.3472298096015625,226.83538202998264,118.88513189930555,110.9074262971007
601,1300.238206439757,1300.1318700203126,324140.1846768229,330662.58329847216,1753.1823860435763,1757.1728131288194,104.5905068713368,111.36366597784723,150.3597709286111,150.29253716751737,148.95656287949654,1002.5902919893056,0.909999967,4232.218282843924,1767.0863377276041,912.6103343863889,152.49970796921875,155.45929564368055,7.70404503458941,3588.380468503993,24.588903476149305,16.872928243847223,0.3250799940151042,226.84388233815974,122.80565247157986,115.06355109909721
602,1300.2204475815972,1300.138596594618,326026.5987557465,332480.2697243403,1750.446625274132,1754.389961936979,103.9997780635764,110.88360288564236,150.79789072378472,150.7514596324479,149.38809656293404,1005.344579717309,0.909999967,4232.227942847048,1764.427773141493,917.4800349555555,152.24578867796876,155.47214677833333,7.728025647215452,3588.9811247019097,24.58450920540104,16.87172967132639,0.3289059118859375,227.150582152066,122.50138919270834,114.69487129553819
603,1300.266254159375,1300.1582355793403,326712.43428607634,333272.95374206593,1749.8609594553818,1753.6774738171875,104.68899732590278,111.49346586258682,150.8721889578993,150.81902649430555,149.43678474201388,1006.020877155625,0.909999967,4232.611051444792,1763.897491220486,918.7181626753645,152.43811896911458,155.52755391619792,7.727986292677952,3588.9832614121533,24.582452091947914,16.882541600579863,0.3296750131907986,227.09970326166666,122.91851326328126,115.1945141571007
604,1300.2592059322917,1300.2017590696182,325847.518270191,332266.2733319444,1750.8171732633682,1754.5905643559029,103.51859313240277,110.23543292727084,150.5692696336632,150.55599979574652,149.20109240223957,1005.3186910466145,0.9147235878243055,4236.55979048125,1764.7330971888887,917.1019521184896,151.16573918390625,155.17823452704863,7.67576979941927,3589.2736129298605,24.574740118123263,16.88147663275,0.3286022446079861,227.10564224208332,122.08957165328124,114.29797622223957
605,1300.2109182784723,1300.1737228012153,326941.7770107812,333022.62229045137,1749.646487107986,1753.5586198788194,100.16114287754168,107.15099274887153,150.78322791791666,150.83131123121527,149.44179837958333,1006.4904324455208,0.909999967,4234.5756435979165,1763.6993015489584,919.2316793973264,150.21226624652778,153.29142235140625,7.722011302382465,3588.590832817014,24.592280556076386,16.88168925118576,0.3307620240977431,227.1888216602257,119.36431575331598,111.42542525097049
606,1300.2870801336805,1300.2362974211806,327076.42257782986,332977.7910733507,1749.716591347743,1753.6260365442708,99.36356427655382,106.58737940949652,150.7827424497743,150.828777930625,149.43769887579862,1006.4644741475,0.909999967,4234.025390897743,1763.7797061987849,918.9854525355729,151.26002104010416,153.65891443371527,7.701097193244966,3588.371200804341,24.59288110005382,16.873764294368055,0.32999490082100696,227.19594146020836,118.76842698727431,110.84559402607638
607,1299.9514477864584,1299.874275236111,324361.3177439931,330545.55422435765,1720.5877432743055,1724.3992785197916,101.16794256907814,108.22264086807292,154.30981645038196,154.36696324052085,153.0809676063021,1032.379080535295,0.909999967,4233.508923603472,1734.7837993638886,972.9798376402604,151.36264259027777,154.18731261118057,7.834634911076042,3588.2948088248268,24.486586853842013,16.794157966248264,0.37743340221197913,226.9810128134375,120.06575785236112,112.24900069892361
608,1300.418804532639,1300.3027883390625,323325.9131222917,329754.69475107634,1738.6046986118056,1742.4193491425347,100.68389793953472,107.68947468328125,151.96387279552084,152.04255291322917,150.961622733559,1016.471887234427,0.908949108990625,4233.566834102084,1752.5889740204861,940.3545046953299,150.85056218315972,153.8359020713889,7.768219393054862,3588.99008376493,24.55484303368056,16.835682042824654,0.34767508417552084,226.77220524416666,119.73933955123265,111.81187898996528
609,1300.136804438889,1300.0827253817708,322118.02868192707,328370.33162199653,1766.175281575,1769.8006507300347,100.02083044615277,107.47173661129688,148.3291300507986,148.46296023777776,147.4633633425521,990.5738983795833,0.9077813836670139,4235.156193217535,1778.944475895139,889.0347637390104,148.66692429940971,153.31225843895834,7.650930206196007,3589.322618185069,24.661960389230902,16.92204642329514,0.30464717034618055,226.44428580354167,119.18525532475695,111.32007423388889
610,1300.02726449375,1299.936340979514,323863.1004592014,329038.9581736805,1760.8342298107639,1764.5209204277778,93.54628650613368,100.10237018767536,149.1212368170486,149.1692624592882,148.14987262928818,996.4901959000869,0.909999967,4235.327085213368,1773.9601744418405,899.5385348746875,148.0906030814757,150.44401952663196,7.549050529183507,3589.147340850347,24.6576308049184,16.926373651234375,0.31199671961163195,226.87088881944445,113.63207520107638,105.5420431636632
611,1300.0749838911458,1300.0814706201388,326206.9998022916,331734.7672773958,1758.3817608715278,1762.2068282470486,93.23406120538715,99.9942961124236,149.50299814526042,149.54033223784722,148.41620341387153,999.0409298806596,0.909999967,4235.273822455556,1771.7495342965276,903.5335206455036,147.93473434472222,151.31372251270832,7.4877946585987845,3588.824355789757,24.639244241237847,16.896912982425345,0.31830454682100695,227.15084043934027,113.91199689458334,105.45799565515624
612,1299.823908070139,1299.7488756425348,326475.5092095486,332006.9902649132,1728.0263765586806,1731.7728539619793,92.73800820377083,99.29078345152777,153.04789469225696,153.1214372978993,152.15026036876736,1025.0018237350694,0.9121986737227431,4235.871148353125,1741.8422156288195,959.4583694373091,147.66507442774306,150.79415666246527,7.673535682061458,3588.7970745906246,24.54716059894097,16.823599728003472,0.36634919497256946,227.2133406826389,113.1754262729514,104.96953947920314
613,1300.370558321875,1300.3477495876737,324162.2841932118,330064.40234125,1710.857055244618,1714.4483810439237,96.32792535353124,103.38652449877951,155.33229628421876,155.40576324967014,154.3326057908507,1040.6242727103472,0.9108970875449652,4237.662522224653,1724.8666139225695,993.1155744730555,148.06176695848959,152.19580758927083,7.866924112176042,3588.5010788593745,24.483642024890624,16.800836538258682,0.3952674774930556,226.8782230774653,115.95704418407986,107.97851736824653
614,1300.1322499894097,1300.0909767819444,323910.58537059027,329896.5852134896,1767.6457472256943,1771.4679914496528,98.02387989513542,105.19683210695486,148.01501952810764,148.09554845512153,147.16699637050348,989.1249882051736,0.909999967,4238.875151250694,1780.6967004600697,885.2968518888888,148.29887385899306,152.5330635625868,7.695762623989757,3589.0043710352425,24.67454168664236,16.92407510413368,0.3018226881046875,226.86898776177085,117.63983911210069,109.53425632685763
615,1300.1529840730905,1300.1920990048611,325105.28973805555,331154.01298038196,1766.5317930434028,1770.281311584896,96.75891022952605,103.59247120095661,148.1207124153472,148.2024917228993,147.32540228600695,990.1548613332466,0.909999967,4238.396975555383,1779.7334915230904,886.9268042148263,148.15872662065973,152.17147280935762,7.717102056631423,3589.30545243125,24.671559293756946,16.90770663095486,0.3034484380661458,227.02812960819443,116.64875233694444,108.4852101011632
616,1299.7659453331598,1299.7736815336805,159680.38791588013,329866.41692727426,1762.4637082663194,1762.7891197425345,98.56275069966667,105.97530370548438,149.45363989447915,149.4383194261632,148.43754379760415,998.4767576326042,0.9079943588454861,4234.454299182118,1770.3149853822918,904.3902098235243,148.81763419059027,153.24462878970488,7.651650296203298,3588.915836134202,24.97041857309722,17.24090300419271,0.31947670634374997,227.80266655635415,118.14444338189236,109.99275650458333
617,1300.147577654514,1300.157230261285,279159.0326380486,328981.9196592361,1750.1523700796877,1752.996620136111,93.17635695004861,99.71230176798264,150.53072752180557,150.66299102315972,149.6660489057639,1006.976222424184,0.9118739103387153,4236.689893183508,1762.027856045486,921.0266447951562,145.68824159317708,149.92459804119792,7.672768197760242,3589.073419615625,24.65636006622743,16.909818494944446,0.3362132555220486,226.82605335184027,113.50293180866319,105.20409261303125
618,1299.9562854819444,1299.9109674692709,327719.09924362844,331927.5624607812,1765.4810486069443,1769.4375881730903,91.62959847182465,97.609979979375,148.1913771868403,148.27632096631945,147.451863773559,991.5825045910938,0.909999967,4241.881728981423,1778.846571696007,888.8808079403993,146.61583417251737,149.80896948270833,7.6645109990177085,3589.2958039505206,24.71995670138889,16.949259984817708,0.3091385361560764,227.0977803302083,112.2628451734375,103.88711496867187
619,1297.8477601414932,1297.8293302748264,330042.02650055557,334076.4657803993,1762.9076024418403,1766.8509337175346,92.25668274155555,98.8728369963698,148.48300716373262,148.58757818519098,147.67343886973958,993.8843474480034,0.909999967,4241.764300721701,1776.5280416677083,893.2034806263715,145.72577912685765,150.54154591881945,7.652736759567361,3589.3161637265625,24.71407104534375,16.964133532104167,0.3137720339689236,227.33284828435765,113.09319201100693,104.6703696108941
620,1298.861730385243,1298.9760410953127,328847.65971470485,333449.71748980903,1763.1330289041666,1767.0409548522568,95.22983259608161,102.09939145660937,148.45352250217013,148.58014811940973,147.64269223246527,993.6139170438715,0.909999967,4241.226916518576,1776.5139542072918,893.2650854747221,146.60111141723957,151.92243181211805,7.635143667928819,3589.1141180951386,24.692141709095484,16.958188434125002,0.3141733548767361,227.22500595109378,115.48806388454861,107.20127810308334
621,1299.495821807986,1299.5368574385416,327459.2415398784,330967.7445558507,1761.8418681243056,1765.8258783786457,99.6749273453559,106.45863349250348,148.66146410838542,148.7992232425868,147.7952481801389,994.6650619194445,0.909999967,4238.4964848125,1775.1878545059028,896.2169970834722,149.68493607671874,153.61382268159724,7.700995004310417,3589.198583877604,24.66574424443924,16.944259001779514,0.318574618815625,227.0769379224479,119.08327766487847,110.9736435625868
622,1299.040796642014,1299.0600099197918,326577.03417697916,333310.4757959722,1764.589813579514,1768.4315807222224,100.14251496372569,107.344742346875,148.34051499081596,148.45057860472224,147.51551882439236,991.8305354649306,0.909999967,4235.55448542691,1777.8083021355903,890.8729065584374,149.95261163720485,153.61551274229166,7.752925748760591,3589.0298367284718,24.683145597293404,16.95777968977257,0.3141764569144097,227.0207379832639,119.48182350814237,111.52260589505208
623,1299.2432961440973,1299.2292978472221,325349.5960107465,332032.8206083681,1764.5751273062501,1768.3625337239584,100.74304155080208,108.10528189105902,148.37083060237848,148.46822604864585,147.54459522296875,992.1872814602951,0.909999967,4235.616732802778,1777.6316558246526,891.4797512267535,150.19018829659723,154.00201830059027,7.745233463970659,3589.138411701736,24.681842166493055,16.948856833805557,0.3135486252675347,227.03707291467015,120.037626131875,112.08659775984376
624,1299.23426728125,1299.3362011432291,327717.9709607812,334443.10680154513,1756.4986607435765,1760.3647737553817,97.27404898782639,104.05978113694445,149.9898154475868,149.96047278550347,148.8860704025,1000.3012923156597,0.9122173713032986,4221.094763280034,1770.0055517850697,907.2060598692708,150.02313274942708,152.64911188019096,7.7567628619157984,3589.158091455902,24.647187491310767,16.94321186634375,0.32592167270156247,227.1560995258507,117.12815873918403,109.00088580645833
625,1299.6884125395834,1299.658602540625,325879.0994338194,331557.60427298606,1736.209913639236,1740.0814966706598,97.56852610795485,104.73383235072222,153.35177364651042,153.2126162315278,152.06467207256944,1020.0552644208855,0.9141095568081598,4201.188560671354,1749.8743323805554,946.3094078806423,150.33011928140624,152.97816354838542,7.769107668156077,3589.187895165798,24.575703938845486,16.869749421364585,0.35979161706944446,227.12331181000002,117.36276683840279,109.40563198119793
626,809.2284550029304,809.1729246104285,206268.99002335855,224900.41994489927,1082.6425739478802,1083.9208187867137,90.61437419690972,98.84210107569965,94.832152324375,95.20105185767362,94.86281941215277,637.8577891694445,0.9443809347980903,4238.216884290799,1089.5869714282292,595.6228892430208,127.01097685544096,126.23728318475695,5.255801359344445,,21.030074913785416,12.995884448498439,0.2106203174704861,186.02542208217014,103.75506878436978,98.59148871539237
627,0.9738173059905584,1.0085347994841805,5559.34307418855,45015.738875967014,22.114988978359374,19.00676850047743,77.45584997202256,82.63698786503993,0.0,0.0,0.0,0.0,1.0,4249.874608288368,14.981778378809029,0.0,82.67104505830555,79.92790515698438,1.1568940329300346,,11.65984579472604,2.9420280481829857,-0.04824071666371526,110.89898387769097,79.22462034755034,78.7177806947552
628,0.053916613500486106,0.047306871073263874,1788.5230142304567,43027.62667705208,22.08855177129861,19.026708987364582,73.86917914605208,83.82208529447917,0.0,0.0,0.0,0.0,1.0,4257.692435890625,21.02908990649653,0.0,75.65208121947569,75.6609062868993,1.1736104979685764,,17.656285003868057,9.079500226754341,-0.04929460078715276,100.05011347749826,75.34241242673264,74.84507502066319
629,,,,41975.77144504514,,,,,,,,,,,,,,,1.1215619937819445,,,,,,,
630,0.0008707832779513914,-0.0008793738604861155,4770.180963102951,44218.27869121701,22.046035904291667,18.94863525300521,72.24794376484722,84.64656067550868,0.0,0.0,0.0,0.0,1.0,4256.842859836458,20.80511500542882,0.0,70.57592851520312,70.70064434678298,1.1380942277119792,,17.530021156083333,8.88971341649028,-0.05283786652482637,75.82234892297396,71.18820443750347,71.19446365096701
631,-0.008124701487673608,-0.011233516976215278,5242.412981553125,45146.004905256945,22.00378577081597,18.926304423829862,73.9003671263316,85.16492936628126,0.0,0.0,0.0,0.0,1.0,4254.393451531077,20.73546264138715,0.0,72.36524177391841,72.6749235220052,1.132244255818403,,17.494241634005206,8.856283919127083,-0.053627323831944435,73.74108404376909,73.11761432230729,73.05805104707117
632,-0.00037482117094270694,-0.0016787309388888916,0.0,39953.11010200347,21.973759909243054,18.918755625644096,66.35542373129687,87.91391689901215,0.0,0.0,0.0,0.0,1.0,4258.951853108854,20.67174655940104,0.0,67.54619207592188,67.24901277555556,1.1391940823730902,,17.492093473364584,8.819488547769097,-0.05571030259687499,72.77785840755207,67.44840150944097,67.13685758772743
633,-0.009021889268975692,-0.023585910949305556,1136.542519000868,42378.40774330729,21.978818002220486,18.927560139288193,67.5252141024618,86.58318476931423,0.0,0.0,0.0,0.0,1.0,4253.602945049132,20.627888618833335,0.0,65.99784745450174,66.84023681684027,1.1443445738574654,,17.452043251751736,8.785771230518924,-0.05573240608854164,70.62868761741146,67.13486095733855,67.04013489677952
634,-0.2890066557322917,-0.2535661319654514,0.0,40099.99913592535,22.80193827309722,19.762123820279513,65.1269720435295,88.21052175610417,0.0,0.0,0.0,0.0,1.0,4243.731000027257,19.566756533427082,0.0,64.78705503002952,65.3754661944184,1.1436101592840278,,16.392000050140624,7.670460226717362,-0.05547887657708332,69.66639628798438,65.67614769207987,65.47803466517709
635,642.5368372298216,642.4629123972832,0.0,4024.268501111285,1547.677056887625,1546.439424418403,87.89124957254167,91.11720853912848,138.5271002133854,138.21999138751735,137.21144734734375,916.8638386952083,0.924014913503993,4204.822501937327,1576.2598550149619,833.9946522444618,132.60169628612846,137.0498514423889,6.086124142036112,,20.428483275536458,12.232584710711805,0.3337216470456597,141.2406944860243,105.16439432681076,98.20204349221528
636,1256.5548832084028,1256.562564825486,0.0,0.0,1790.0485660576387,1789.0094400010419,96.33425568597569,99.94873664910764,156.79128350711804,156.2683361722396,155.38840496237847,1035.3034709537674,0.9126252107109375,4181.494218546875,1738.972855272743,974.777663294566,148.07042756348957,151.1938400688889,7.373031294891494,3588.0538342619793,23.91782827942535,16.136668295470486,0.41411357221545136,218.30296206777777,115.45040519480904,107.59684981005208
637,1299.760754990104,1299.8131373194444,0.0,1844.4450312604167,1788.4955106559028,1787.2279979052084,97.23934831712847,101.26286172071526,154.65454838277776,154.82558009644097,154.11162816171876,1033.2504806138888,0.9108015199960069,4229.0062399272565,1730.8582008220485,975.0281033942362,148.88838700798613,151.76486060626735,7.506977314876042,3588.880858743056,24.46277154420139,16.739871401565974,0.4220881155871528,227.74186202272568,116.37523530197917,108.50222313631944
638,1241.8472524456424,1241.8607339602777,0.0,0.0,1799.1401997901044,1798.3071222494793,91.11000747020313,94.67332768574133,146.6077319235243,146.2342661813715,144.97699564173612,969.9897843494443,0.9089823264015624,4214.359982742709,1791.16911285,848.8037257195833,145.23401862232637,148.43617348239584,7.653293590142188,3590.0452117312507,25.120318183975694,17.362844546953124,0.32133485497239583,228.6510393703125,110.83515451399306,102.49357353129166
639,1300.165544814757,1300.1415944645832,0.0,44420.68337659965,1795.626812665625,1794.5362346484374,90.16482058888367,93.6623047404566,146.54744037828127,145.9515136698264,144.216492234809,971.7854760270486,0.9093153888579861,4238.316893364584,1791.656665060243,849.1579845967361,146.43905280921874,148.57958090850693,7.654126908511632,3590.0272717296884,24.676137578887154,16.910264315708332,0.32947907515399305,227.91255533640626,110.15160331036459,101.5965691940087
640,1300.460985828125,1300.4633421006945,56591.99470859531,62323.462568298615,1795.6058672994793,1795.2113699666668,91.60465912951389,95.5744007573368,146.8666041803646,145.8354150638889,144.00311337612845,971.695295567257,0.9091326034821181,4238.100560854861,1791.5028095788193,848.7770294094444,147.14928855899305,149.68654132921876,7.717061545508508,3590.0695630394102,24.663413592123263,16.885204509229165,0.3349779459081597,227.64167886628474,112.27072781743055,103.84182693005556
641,1300.1167235527778,1300.1003811168403,189941.39021562325,100719.23228354167,1786.9857025362849,1789.5511215453123,90.41972109610764,93.66530104751043,146.9116036678993,145.99257494071182,144.14553489666667,972.8735017251911,0.9100128155993056,4238.443746038542,1790.7352798083334,850.0898995611632,146.83590802105903,149.0401310066146,7.738558806029687,3589.9773928803825,24.655248491987848,16.901340610467013,0.33954210174079863,227.529651821875,110.88703469975695,102.43299251698089
642,1300.1205759713541,1300.1323193555556,22260.6129762842,331100.60531447915,1787.1932658253475,1784.3588887815972,91.9295624706493,96.08262654277084,147.25518400357637,146.33809825578126,144.57902725026042,975.5932562402257,0.9098262907190972,4237.773913507639,1788.3489527807292,855.260931640382,147.54708835300346,150.02084448362848,7.799883511057812,3589.995631506077,24.642289301439238,16.892134507722222,0.34509039627881943,227.31943851420138,112.50719487385417,104.18032143829862
643,1300.3426848979168,1300.267632303125,205671.8774427698,215374.8170985743,1772.8120204822917,1775.1221179611111,90.61982436960243,94.86813742045486,148.56254644626736,147.81012973480904,145.96889341682294,985.7715496271181,0.9097536615175347,4237.719815330035,1779.5561919362847,874.9981942602951,146.74432954560763,149.41433766184028,7.813549861778819,3589.9618208435772,24.60343336930903,16.8536960865,0.3650697526142361,227.28501410296877,111.51791928071181,103.0107484949132
644,1300.0382206206598,1300.0517887751737,335374.2484355729,329994.65995895833,1720.1720066123264,1724.6285638684028,89.75107696717188,93.40192832415798,155.16863181039932,154.4090134596875,152.42964332111112,1032.9060972383509,0.9111272172881945,4237.627485502778,1735.3703329998264,967.7874256134374,146.57299951967013,149.07517146923612,7.846041133975521,3589.3414008164928,24.439134251064235,16.7270464215625,0.4484015639835069,227.13359221463543,110.59727343043402,102.23816811766144
645,1300.117263095139,1300.0071897920138,335736.3982079861,334848.0664690451,1724.1711372163195,1728.5059403559028,89.68169238961458,93.53179099815799,154.60037721,153.97248575163195,152.1125860111632,1029.8409673019098,0.909999967,4237.292303399479,1739.5070511378472,961.2479713019965,145.9633803546007,148.66403605342015,7.893616128198264,3589.391798231945,24.47435445682986,16.738711954407986,0.4363190405244791,227.1187686797396,110.30913152413196,101.8727590804809
646,1299.9558494375,1299.965409534375,333816.4848279687,333616.9087276736,1727.137451614757,1731.316673774479,91.1710958308559,95.0928111317691,154.17041372190974,153.49859379435765,151.8629669803125,1027.3792073444445,0.909999967,4237.293805031771,1742.156642746875,956.6334752615799,146.44048590144095,149.34417511328127,7.992067421867361,3589.3800341708334,24.472860034609376,16.763085287782985,0.42703239571996526,226.954687557691,111.50671058508682,103.1761853630243
647,1300.048827855729,1300.010993765625,333181.0628017361,332863.3853655902,1720.982069953125,1725.285258783507,92.95883275798612,97.9094862355486,154.91129618512153,154.36427053097222,152.4935523937847,1032.7612753595486,0.9103734449484375,4237.125988276389,1736.2453653777777,968.7587739413368,147.55744655402776,150.12948259586807,8.01361489823802,3589.579048589583,24.469790959342017,16.74238585097743,0.43406790696475694,226.91627061770834,113.29637681279513,105.13881349685069
648,1299.7971234895833,1299.801066546875,330503.5927393229,329502.8836835417,1719.2501827295139,1723.508901180903,88.59967661951562,92.17306242644965,155.3385102118403,154.781327173125,152.78363062012153,1035.4074700836804,0.9101430096020833,4237.279669542882,1734.251867428125,974.0990646367361,144.56145926347224,148.04093184904514,8.037161438961979,3589.5957801718755,24.486765748670138,16.74799356080382,0.4357208046315972,226.79271960284723,109.5475625051736,101.05937474218229
649,1299.318050855382,1299.4309023770834,328783.8203967882,329284.45860215276,1715.424073139236,1719.4309333260417,82.7957846137934,86.29729510806945,155.96878684652776,155.32114817282985,153.20171834894097,1039.0375263121527,0.9101103376576388,4237.326156625,1730.374080062847,981.1477748661284,141.33340544935763,146.21624697916667,8.168100826887153,3589.439251919965,24.49438622229688,16.74096128610243,0.4385999340385417,227.0716070710764,104.95639393546007,95.90971605394965
650,1299.5423819272569,1299.5860077975694,329535.4778297743,330596.86508571176,1713.5907317288195,1717.666901442014,84.71275123888542,88.14395771433159,156.16363554546874,155.50775748612847,153.31314559817707,1040.336837242882,0.9101318913394097,4237.278798609723,1728.564801963021,984.4545235758159,143.09827908388888,146.4672965102083,8.112538170860764,3589.5780522895834,24.490771398237847,16.74198193598264,0.43785174950624994,227.17647442013887,106.35885522576389,97.5274627261684
651,1300.1360276840278,1300.1559273659723,212889.12547263384,332528.9275751562,1728.2969440930556,1729.6752734753472,84.87292561667535,87.90460669858507,154.5436408391493,153.75364165357638,151.7388605095486,1028.2608026377256,0.9113733860697917,4237.211108330729,1738.5140483493055,963.5643815268229,141.6300778364757,147.2423000413889,8.248637231553992,3589.541694738542,24.509270316046877,16.77721255575,0.41795883318124993,227.3395054075868,106.6408369184375,97.7753949973854
652,1299.9887533654514,1299.9177699237846,279645.5297861024,333445.33955953125,1721.9826995914932,1724.9750606956597,87.75502798950521,91.77644694259548,154.97437741760416,154.24822296269096,152.42588586786457,1032.9033370150867,0.9098555394756944,4237.217687236285,1734.965961971007,970.9675657386458,143.7015783653993,148.4527039941146,8.170469003385591,3589.5350051413193,24.48662930622743,16.75650829528125,0.42049394153715275,227.1952705303993,109.09253706687501,100.44581855507812
653,1300.0161612444444,1299.9165346409723,329226.6698164583,331931.8825607986,1717.2332641168405,1721.2618296072915,91.08508214426737,95.45207709750868,155.51612514944446,154.88123216081598,153.1429781305729,1036.5561121538194,0.9101689582052083,4237.1722741979165,1732.1537778923612,977.9716914815972,145.53530304442708,149.61840936081597,8.130611805663541,3589.353494921875,24.47909096811285,16.756335787003472,0.4246808016835069,226.91945558435765,111.66922402963542,103.35956395546874
654,1300.178085364757,1300.1348484657985,330096.3549399653,332776.12119520834,1732.9821934237846,1737.159234619271,85.96815148196701,89.1058172743073,153.35939271137153,153.03550898755208,151.86964691447915,1024.8897229334375,0.909999967,4235.066975081077,1747.8645476918402,951.3497911666319,143.99374855130208,147.1634939131771,8.147920342994096,3590.037330684548,24.561303978847224,16.796180926373264,0.3970365751899305,227.00594761972224,107.45866245046875,98.75578475509721
655,1299.894143809375,1299.9080940246527,331886.959801441,334539.7339552951,1707.4660558288197,1711.5739128706598,84.9898298542934,88.22263534874132,156.20755401663195,155.9439084104514,154.838778209375,1045.135419189948,0.9121682949272569,4234.88563479948,1722.8859291336807,997.3327713665625,143.6574443815625,146.68581803697919,8.303267733200347,3589.8131270145836,24.450796782335072,16.72614016328125,0.4447100761118055,227.2174404952257,106.44313517407987,97.70965981378471
656,1299.8346457868056,1299.8700982217015,330061.055678559,333138.3745425694,1713.6133592229164,1717.6560519612847,89.98868159846701,93.90045510189583,155.41274543336806,155.1071143546007,154.00784668121528,1039.5208476935763,0.9114873515081596,4235.5739880192705,1728.556200690104,985.3745466338194,144.63343923171877,148.75262522203124,8.191057163511285,3589.0108884421875,24.49561276799305,16.761573109248264,0.4248505077262153,227.00007163109376,110.69050857270834,102.36249504077257
657,1300.236181835764,1300.1562458930555,325950.3384422743,328937.8865268403,1740.4470011685764,1744.382635879514,86.09814831806597,89.58494594503125,152.42303051409723,152.16574092157987,151.07528454711806,1018.6623079971874,0.909999967,4236.008045294791,1754.8593731211806,939.3500270509202,141.77137185100693,146.88428200277778,8.14288788375816,3590.3005705128476,24.603758671821183,16.829177565744793,0.3795860757241319,226.5374299710764,107.56342668734374,98.8298450765191
658,1300.0394031520832,1299.975352759375,327674.2280907465,329522.12344600697,1736.8475257666664,1740.6712453873265,86.13853460159201,90.4182563888125,152.80284734079862,152.4745409597743,151.4962288854514,1021.7938601709202,0.9100265187567709,4236.338822106597,1751.2776236675347,945.4278788043575,143.78470108845485,147.12254328131945,8.213263432131944,3589.737144841493,24.583649401185763,16.80825815626389,0.38271016883055553,226.7778686278299,107.4425242032118,98.698767960908
