,Auxiliary Boilers A/B Feed Water Header Pressure 2,Auxiliary Boilers Feed Water Header Pressure,Heat Recovery System Header Mass Flow,Heat Recovery System Header Mass Flow.1,Heat Recovery System Header Pressure,Heat Recovery System Header Pressure.1,Lube Oil Cooler Outlet Temperature,Lube Oil Tank Temperature,Motor Current Phase A,Motor Current Phase B,Motor Current Phase C,Motor Input Power,Motor Power Factor,Motor Voltage,Pump Discharge Pressure,Pump Discharge Volumetric Flow,Pump Journal 1 Bearing Temperature,Pump Journal 2 Bearing Temperature,Pump Radial Bearing Vibration,Pump Shaft Speed,Pump Suction Pressure 1,Pump Suction Pressure 2,Pump Suction Strainer Differential Pressure,Pump Suction Temperature,Pump Thrust Bearing Temperature 1,Pump Thrust Bearing Temperature 2
659,1300.0669183543403,1300.0915003237847,329778.7203155035,332667.67406461807,1742.4010777185765,1746.5233265987847,82.76666328109896,85.47977223131944,152.23585442163196,152.00971986998263,150.7245905422743,1016.8273340696181,0.910140698009375,4235.711024155208,1757.0605013144095,934.8430984607639,142.8954571192882,145.67073022800346,8.212022171774827,3590.3958235565974,24.60495702586111,16.82463823982465,0.37203298010277774,226.96596717586806,104.78697697579861,95.7100143411493
660,1300.068565267882,1300.0599616407985,326820.39556060766,329521.0011968229,1752.2874143828124,1756.4304887590276,83.1750683042934,85.29648412063194,150.93845851170138,150.77483821157986,149.41117571444445,1007.6821737030034,0.909999967,4236.001006674653,1766.4952513017363,917.3178319932987,138.81939018595486,144.34241671230902,8.129264560142014,3589.964345304341,24.660880652697916,16.887444829583334,0.3550865069138889,226.65187196253473,104.72107771197916,95.93397525815625
661,1300.1393141012152,1300.0788494078126,330577.41991970484,332277.7823052952,1737.5907809387152,1741.7169097265626,78.90721008240625,81.22227553926736,152.74251675079861,152.57520050189237,151.44915298354167,1022.0637703529861,0.9103660236217013,4235.859793278299,1752.329423761632,943.5297234971702,140.55896259760416,144.30371810310763,8.142112887032464,3590.1727716430555,24.621344084583335,16.826559945274308,0.3771468521085069,227.50578988052084,101.64083450755903,92.17092301587327
662,1300.0927127904515,1300.0845797282986,324530.6114126736,324750.66921423614,1735.7446064862847,1739.6874641199652,76.06321626244271,79.04705211585937,153.12057960848958,152.7237551796875,151.7240066100868,1023.8378898646354,0.9113727035777777,4235.672926678646,1750.029988159375,947.2619120282814,138.26741416715277,142.69705510151041,8.071768727203125,3590.1438835187505,24.631603282694446,16.82475066511111,0.37689835171510416,227.57473528336806,99.10609076680034,89.34111345451042
663,1300.0802596828125,1300.0718093210069,326347.4391032118,329497.7572461632,1731.7745066777777,1735.7618541305555,76.61188014482292,79.61899462281771,153.6852889515625,153.47428113407986,152.09105501184027,1027.214962183993,0.9102435744201388,4235.5203493982635,1746.3510156262153,954.0538404784376,138.65627506541668,143.43808576065973,7.97211304562066,3590.026778827257,24.616918874506943,16.818016968072918,0.38177061343524304,227.59347153067708,99.60282545655555,89.8360579610382
664,1300.0949984489582,1300.023656027257,320774.8271521528,323619.9545551389,1736.1165528293402,1740.0075723052082,76.98210218612674,79.86030853854687,153.169850813125,152.79160194140624,151.6702208409375,1023.7172293182291,0.9102018488241319,4235.459630175695,1750.2082120519096,946.8559471558333,138.86847079354166,143.55722816055555,7.983900978894445,3590.1136133770833,24.550047212180555,16.809817031314235,0.3753081800138889,227.60763550654517,99.97468314385763,90.20102285136805
665,1300.1127940309027,1300.0902062333332,327627.3923257118,330239.16663230903,1728.1253499765626,1732.2098979982638,77.9549132627448,81.11341436836459,154.1716734411111,153.7549729639757,152.31770893197915,1030.0850298734376,0.9101837596730903,4235.716787393923,1742.978524446528,960.3004443493576,139.5704943161111,143.94945281659722,8.002619010858334,3589.787382705208,24.48891082868924,16.808170123074653,0.3881949565590278,227.57905549916666,100.68736525362849,91.11860554082811
666,1300.0935038354166,1300.069182591493,328233.82584970485,331534.2447673785,1735.8956053211807,1740.0831396345486,79.0980897665573,81.80721318324132,153.00054707288194,152.83944271956597,151.64912383513888,1023.5543067230902,0.9101605226579861,4235.643467485416,1750.6641994984375,946.566772970052,140.02772730760418,144.27927832973958,7.9907537662930554,3590.010686215278,24.51327686312847,16.819126556925347,0.37570625897256943,227.30090589194447,101.76175767422744,92.27703466020486
667,1300.0348674815973,1299.9807166439236,327506.69162657985,332239.35163092014,1740.7851458878472,1744.8689977012154,82.25444180049132,84.6331008911059,152.25324559194445,152.20381717939236,151.07789332826388,1018.6566903232118,0.9103905726442707,4236.20027102691,1755.3735195074655,937.3671492052256,141.71845806151043,145.55554186463542,7.954994656874653,3590.363620903993,24.518340092899304,16.8446215217066,0.37066169748177086,227.36467907680554,104.65030344383682,95.49139899028992
668,1300.1147955631943,1300.0728681128471,327970.8158937847,333629.3966117535,1746.3141240378473,1750.3493412489584,86.50541201968923,89.25193392155556,151.6682426718403,151.57899630081596,150.28454991717015,1013.2720659023612,0.9101910165182291,4236.164293863021,1760.8126215298612,927.3544180350696,143.12023042322915,147.63224806779513,8.061825880959896,3589.976498584896,24.513070228434025,16.84919444557118,0.3629874031984375,227.26361153154514,108.24034013862848,99.40478093791492
669,1300.0066014381944,1299.9720498855904,330208.98514300346,335370.7524662673,1742.4506700340278,1746.512132654514,84.28952978053125,86.96891281342188,152.0299131179861,151.94979546335068,150.86578604652777,1016.8701917602257,0.9103622076729166,4235.887764672049,1757.077930706597,934.2461956137325,143.78552584595488,146.52016495029514,8.127798574459549,3589.807977357813,24.50682734681771,16.827303721546876,0.36969041427604166,227.36354833052084,106.24903723972223,97.24317437436979
670,1300.0897443246529,1300.037305924132,328219.47817197914,333526.96104907984,1744.8625177418403,1748.7722426876737,85.66988383403992,87.74166993833855,151.85386945163194,151.72382577814236,150.45940840222224,1014.6179973420138,0.909999967,4235.643979151562,1759.2655644559027,930.3361457186459,142.5166358689757,146.91265435222223,8.133508284190798,3589.9919489916665,24.531845484538195,16.872937478600697,0.36464602074826385,227.11287882774303,107.44429172949653,98.69589129830035
671,1300.0855231260416,1300.0694754109375,325499.05221663194,328908.0905632986,1738.118859963368,1742.2503380760418,81.30787387694097,83.14308898979688,152.71773855953126,152.5249670161111,151.37781887055556,1021.8953242762326,0.9105640748204861,4235.631129883855,1752.5757701279515,943.6461405331597,140.8547487292882,145.36558091934026,8.143081211345486,3590.006287047917,24.520925036427084,16.82354295158507,0.3757649329204861,227.01121277770835,103.79735444970486,94.58745860649306
672,1300.0209277177084,1299.9856266036459,318339.1657800174,320342.3036548958,1744.673824182986,1748.5617186541665,73.60977293523612,76.37151869938195,152.26003625930556,151.93211311760416,150.64093189456597,1017.0611647640104,0.9109066616215278,4235.457365349826,1758.3932562515624,933.1498126355382,135.09406114989582,142.32617178578127,8.173478998696876,3590.270062337674,24.622184797487847,16.841346942317706,0.3629723776998264,227.2494881949132,97.4394461075677,87.24486563744271
673,1300.0440351475695,1300.0860551013889,326440.24468657986,330198.71347467013,1730.616760742361,1734.5409927755209,75.91272544225174,79.23607667028645,153.99122533555555,153.5669976446007,152.2156966366493,1029.6002239335069,0.910576234760243,4235.784158593229,1745.1853507078126,958.5176222172569,136.13841726333334,143.21306365786458,8.039110251003299,3590.272210740278,24.617821336147568,16.820848013958333,0.3877223058098958,227.0596006605382,99.07511866860416,89.23011562160244
674,1299.9840938810764,1299.9683743230903,326539.26077210065,327072.2541428993,1732.3128521225694,1736.2902453144097,74.10176759571702,77.4352709465139,153.82301423314237,153.3501491074132,152.0314341914236,1027.888242817361,0.9105274236793403,4236.079655975347,1746.7636146769096,954.9810660463195,135.65831459140625,142.6378452336979,8.124395514821702,3590.449596048264,24.7448228574375,16.806644322265623,0.38402310342395835,227.5192821499132,98.05916672962327,87.89203812018056
675,1300.034022038368,1299.981818399132,326665.64772447915,330558.5245688021,1740.9096650916665,1744.7921190972224,80.94171773991667,84.16176202690798,152.36909242496526,152.21680516098957,151.08588292857638,1019.4193823227431,0.9106773940203124,4236.153719519098,1755.412825698785,938.8982403337327,139.95034504328126,145.15163010810764,8.145993196838715,3590.504842369966,24.783854021340275,16.84070052234201,0.3694567334940972,227.44514276001735,103.55657844489582,94.20201376406945
676,1300.13269768125,1300.0778788262153,327335.7325229687,332848.47390157986,1752.1323384637153,1756.2104473770833,86.99074683862152,90.22101010217882,150.94907842434029,150.7465425621875,149.3729870983507,1008.1942282064756,0.909999967,4236.550016802952,1766.3109565751738,918.1218657498264,142.06714828001736,147.83864485666666,8.208303075564583,3590.175282150174,24.77930433025,16.882949547348957,0.35477348641232637,227.19712284779513,108.64592915811112,99.72093466637327
677,1300.0316916378472,1300.0459539475694,324649.1151131076,327948.85630782985,1743.4316159430555,1747.2216064229167,74.18618166578645,76.9629247705816,152.16042936656248,152.01192158630207,150.92806009975695,1017.9757678891145,0.909999967,4236.156523829688,1757.5314556333333,935.057747586684,137.45116220350695,142.0900222641493,8.267026039247916,3590.387217519966,24.859564272862848,16.83701048162847,0.36391109177899306,227.7452284425521,97.827588946217,87.81530511651042
678,1299.9513300336805,1299.9700517036458,325662.926999809,328124.03103119787,1737.6828609467016,1741.652183233854,72.18563534688542,75.61136851044272,152.82338666944443,152.6029528667882,151.66730493692708,1023.2661672149652,0.9101781198526041,4235.891177380556,1751.99133566441,945.1366770857985,135.76258955243054,141.9401736755382,8.221077522915799,3590.459950981771,24.893169227578124,16.817470793100696,0.36520723148663187,227.90217903439236,96.54780319000868,86.21737431948785
679,1300.0781786803818,1300.0376390059027,331125.05493527773,335982.2169521007,1743.393085928993,1747.5169694326387,77.41259499517709,81.120863289283,152.1300336602604,152.0409566933854,150.76629791246526,1017.3004733832639,0.9103926735519098,4236.097841237847,1758.0478929779515,934.0007867395486,137.2780100266493,144.03054324737846,8.212856703521702,3590.4049901713547,24.88029486898611,16.848592958222223,0.3537397399612847,227.43637732192707,100.82080790142882,90.97675957677605
680,1300.0322991074654,1299.9787671635418,321786.0125251562,325664.005092309,1747.2442525904512,1751.1386436060764,75.81791062216841,79.19901013766493,151.7720398849132,151.60873142373262,150.43951833239583,1014.9349848872395,0.9101995936885416,4236.384027196527,1761.3478416739586,929.0028962562326,137.80025684125,142.92669840928818,8.194110187741666,3590.4879341562505,24.88765332100868,16.863102068793403,0.3497823055376736,227.17109875508683,99.08545431974827,89.2141344134618
681,1299.9444719355902,1299.9226637187498,319962.3972688889,322507.444512691,1741.5344322223957,1745.4936009368055,70.29767686384548,73.52498197956771,152.54484178472222,152.26587265602433,151.34918363333333,1020.8120761758855,0.9100142138434028,4236.143325307986,1755.6326375972221,939.9772782957639,134.66308428796873,140.93082817399306,8.206116744729862,3590.585648144792,24.609600796984378,16.80606301892882,0.35449351582795136,227.50273947657988,94.70377089438368,84.15875165858681
682,1300.0547004189236,1299.9582715871527,323578.2230884201,325418.8318828646,1736.8823216123265,1740.7522723309025,69.65965845600174,73.19905417899305,153.0807958599479,152.7405490401389,151.80471849185764,1024.7493392877604,0.9104023466291666,4236.384932806423,1751.2324404131944,947.6879891399133,133.72541195012153,141.37659718612846,8.25783609294184,3590.366053707813,24.533143039833334,16.808966236001734,0.3576490887416666,227.73782159998262,95.03266565949305,84.33536128734374
683,1300.0655597939237,1300.044117913368,327262.73040121526,331510.67295237846,1744.9326020626736,1748.9453401994792,77.59276808232987,80.80720621743056,152.02988138736112,151.8726086063368,150.64730818791665,1016.6352916934201,0.909999967,4236.7247101866315,1759.3018301251736,932.6899074238368,136.27574717796875,143.69253114319443,8.231394137051215,3590.327113851042,24.667025811180554,16.855366438635414,0.3404523899078125,227.09331859017362,100.5847188675243,90.85237851811111
684,1300.058397655382,1299.9818259564236,327488.7145053646,330444.2008391493,1748.7145608701387,1752.6952589732641,70.2587976841007,73.58341233202951,151.6192312185243,151.49359468626736,150.27418068774307,1013.8897743203124,0.9108370506678819,4236.145991191667,1763.059135463542,926.3368841915624,134.00315662296876,141.60221775447917,8.202122188713021,3590.5493301574656,24.486798330072915,16.827965856812497,0.3336023307956597,227.1768243082639,95.81116125716667,85.23339167315798
685,1300.0892032708334,1300.0250370873264,329247.74132848956,332855.7951089062,1741.4409996465279,1745.4897166244793,71.79019675123611,73.93626883818924,152.40227946446183,152.32092592201388,151.2552144553993,1020.2436453043057,0.910198041701736,4236.124267078646,1756.104571817014,939.0129706706771,134.67036844157985,141.97143289822918,8.226131979322396,3590.4791618387158,24.466917718734376,16.84034079844792,0.3459872452862847,227.21949651737847,97.04694865553992,86.62781021869965
686,1300.0673367597224,1300.0278196987847,326157.14698098955,329372.8901347049,1742.2491163725692,1746.2353051126738,75.30546637109374,77.15193016269619,152.39252608123266,152.12567199347222,150.96869708944445,1019.1835816769966,0.9103795983317708,4236.170865305556,1756.642546127257,937.7456826220312,137.3681334518403,142.89252793482638,8.254943057586459,3590.4692265796875,24.422326792614584,16.85257757336979,0.34540129935156244,227.0311872763542,99.3886872542691,89.44135158738021
687,1300.0163127001736,1300.0145995963542,324643.9307654861,325892.7213141493,1735.1318843515626,1739.1772058744791,74.24405777716493,75.93962955734548,153.21934334479167,152.86856390107639,151.90419928746527,1025.8867175354687,0.9111614223982638,4236.287491114583,1749.5415738944444,950.9796570456771,135.79532010336806,142.82855437401042,8.239522671969619,3590.4440942607644,24.581335591003473,16.80207603012153,0.3563716392342014,227.20545072461806,98.83152915909548,88.84576025277603
688,1299.6733140805554,1299.6631027057292,328204.33347751736,332305.8115427083,1687.87096776684,1691.8984836237848,77.01731249493577,78.6486200835677,158.46281064322918,158.26681353782985,157.20226370012153,1063.2960074260764,0.9135041832184028,4235.58847885816,1703.359909715625,1035.0493596015626,138.5118058902257,143.41198238607637,8.309410284582986,3589.530332242188,24.63861042330729,16.67067875995139,0.4418906839663195,227.29248446932291,100.57815214181076,91.02306552054688
689,1300.259031655382,1300.3888834895833,324744.22056564235,330020.7870739236,1571.0514084270833,1574.8758609836805,83.56950414059897,86.09979221552778,171.18724754649307,171.0481217016493,169.8701323563889,1152.8282597708853,0.9185986053536458,4233.944267202257,1588.3947181760418,1241.8261381000693,140.79034454743058,145.6011871147743,8.35718816804323,3588.428138449653,24.18766228993403,16.32416162354514,0.6621645236907986,226.9077668239757,104.82706258804514,96.29131080037152
690,1300.1153642286458,1300.0302715317707,328859.91738602426,333524.0087928993,1745.614135019271,1749.6981556786457,77.19715080790972,78.71681043705556,152.0393571060243,151.93977199961805,150.7192714957986,1017.2481482508333,0.9106205989826389,4236.124312859549,1760.2214262902778,933.0682844484376,139.68283207315972,143.6323445046354,8.28330094113559,3590.448566820834,24.76765802204514,16.84129076301736,0.3392659973296875,227.2411452270486,100.88896567589062,91.21559185717015
691,1300.0752656383681,1300.0472225420137,330613.56712090276,335134.7631540451,1744.267600147743,1748.4015150081595,76.12552246637325,77.6807026677882,152.17081369006945,152.07684801413194,150.98534418206597,1018.6781327638888,0.9112100281411457,4235.923837134896,1758.9910230038192,935.493250953125,138.92354199135417,143.3064295088889,8.32240028764861,3590.2643819010423,24.51662927240104,16.855036161659722,0.3404543675300347,227.44579970895833,100.21780147727604,90.42225251197743
692,1300.042711367361,1300.020384178125,330354.9788830208,335095.93288638885,1741.911265679514,1746.2273875574651,76.63841383064063,78.46360646877952,152.43716086536458,152.31441821536458,151.2418398594271,1020.798392574618,0.9108830366885416,4236.017785658507,1756.8195825409723,939.7942984792187,138.63095744552083,143.47502574940972,8.21332451488993,3590.356726043577,24.684151207711803,16.843164388378472,0.3444529925559027,227.39680362439236,100.4921444912066,90.74244053088889
693,1300.0377928258679,1300.0352893065972,327547.72134652775,331100.3190188368,1743.7602099984376,1747.789492651736,79.48248757390972,81.21649033497222,152.1056059678125,151.83038503592013,150.40061113567708,1016.6373642405382,0.910391664804861,4236.363937224827,1758.135199680382,934.2806220480729,139.00919614881943,144.50159020118056,8.131136695761805,3590.3769477762157,24.683586855043405,16.856348211298613,0.33905208553680555,227.10959348760414,102.77297703954167,93.29218764596007
694,1300.0653816399306,1299.9637976826389,332436.7721111979,335351.01957189234,1728.0537007644098,1732.1990164215279,67.65633256973611,68.82319429851215,154.0683598894618,153.93420703206598,152.44469670251738,1031.6548975413195,0.911410474492014,4235.934267275695,1743.1621324359376,962.7738304672569,135.15394885875,140.7517180415625,8.178141660288022,3590.390402611806,24.549862014993057,16.765292370532986,0.36043622292291666,227.37861840562502,94.22326087806424,83.6599827566441
695,1300.1358423229167,1300.0676180331598,332062.04155541665,335064.88922282984,1731.9875834609375,1736.1478365829862,67.89702410023438,68.96064382984721,153.60213979104168,153.49761355519098,152.10323181711806,1028.4846882644445,0.9115094284277777,4235.982701805902,1746.9981083395833,955.7888801154166,134.01622807118056,140.46605632791668,8.168850611273264,3590.550383507986,24.571744043946183,16.783416039713543,0.35444579393055553,227.45436236409725,94.33470220964931,83.72717153507293
696,1300.0339757574652,1300.018867860764,331980.71388052084,336069.1474585416,1736.6813823321181,1740.9242816887152,72.31270073517882,73.7843648314757,152.92913455449653,152.8069998396354,151.5719875469618,1024.1539736832813,0.9115852647829861,4236.321749979514,1751.5817183645834,947.4709399234029,134.89445619659722,142.22739636793403,8.104103045057814,3590.499717576563,24.58468655886111,16.776569505810762,0.3471646477345486,227.4813213652604,97.76048640403646,87.5862999372934
697,1300.121015490625,1300.0804936300347,326885.2208745139,331923.89391659724,1750.5195767670139,1754.6705016661458,83.60040650896006,86.25112115936457,151.1978947217361,150.99111788260416,149.65710796770833,1010.3340364809028,0.9103926807756945,4236.617762608334,1764.8658394331599,922.17631714125,139.36397110894097,145.83680744005207,8.024778739922917,3590.423786326216,24.678690693782986,16.86945764594618,0.32910793804375,227.00014124001734,105.82340087576388,96.66637405402257
698,1300.0589936015624,1300.0581115550347,329879.46942545136,334552.54866873263,1743.2748963486113,1747.275301327778,75.81860464945834,76.61582257618055,152.05965717114583,151.94464168274305,150.78200185034723,1017.6682494944445,0.91046619590625,4236.5169520197915,1757.8185304534722,935.3263114502257,137.09598172541666,143.28771583855902,8.107375632517186,3590.349088861806,24.68102971675347,16.842276295711805,0.3408255589701389,227.37181356706597,100.04660034621354,90.21544613458506
699,1299.8988381635418,1299.8258330927083,331337.4016681771,168651.86547369443,1763.9991272187501,1769.4673195786456,72.19650079146527,72.73935155610765,149.22751431166668,149.01216145657986,147.9652088989236,997.9155574267709,0.9102754051723958,4236.666970748958,1775.7566912529514,896.8741303972743,134.67152305439237,142.9201909513542,8.20370992275486,3590.7578949887156,24.78375876186632,16.892163060607636,0.3059746186892361,227.74763211305557,97.83444790467883,87.410426651125
700,1299.9941572197918,1299.9445196805557,333516.4894731597,0.0,1789.2371169835071,1795.9124103413194,76.0267860769757,77.25185865028125,145.81212033447918,145.56126109020832,144.40821844206596,973.1412464675348,0.909999967,4236.867822026215,1797.7297964958332,850.1850951415104,138.36976858937498,143.54499939006945,8.286616557936286,3590.9049145270837,24.49322021569097,16.972284667331596,0.26825349769496526,228.0085900486632,100.2761439522986,90.33699565996007
701,1299.788289649479,1299.7556714019097,333982.3165399653,0.0,1789.472334439236,1796.4354158302083,76.37921724182118,77.3001848843125,145.8365578014236,145.5921036907986,144.36917368345485,973.140642590434,0.909999967,4236.881121931598,1797.842916338889,850.2050103090625,138.26887213135416,143.55686353026042,8.246278746292015,3590.8327864512153,24.53737787342882,16.98085905182118,0.2688719602083333,227.9096606957986,100.50212672567709,90.61693447304862
702,1299.96061235,1299.9207315685765,175687.87388969096,228830.69033761596,1769.008011865278,1770.3566381980904,79.50979346831423,80.98824233675694,148.88518915460068,148.84225767501738,148.10723566729166,997.0404454995139,0.9108969216925347,4237.892923328125,1775.6054745956596,896.6888251417535,138.7406705034375,144.54476339697916,8.19850032938264,3590.993908948785,24.471034081071178,16.90293150401215,0.30752232117708334,227.23275045097225,102.84329698367186,93.17827640359027
703,1299.9610032027779,1299.9087846135417,323227.2159374479,325667.40078958333,1736.3564824427083,1740.1489987711807,66.20980061227604,66.71590857375693,152.95743107310764,152.87096284256944,151.91583686703126,1025.2469288515279,0.9113081310270833,4237.379149386458,1750.5582636309027,949.2526036369097,134.61986303618056,140.11365801484376,8.17184813291059,3590.5831186519104,24.458485979444443,16.77515050802257,0.3501708850241319,227.4882282745486,93.13064012782466,82.21489268274827
704,1300.113174185764,1299.9956259473959,330146.3914527778,333414.50026364584,1740.3050885336806,1744.370920485243,72.25236947144097,73.62358114188889,152.5703172682639,152.43338664895833,151.0982733250347,1020.9152990637674,0.911662079890625,4236.400376572569,1755.0837523394096,940.9165558822397,134.51186048713544,141.92062998350696,8.1269727019533,3590.574392719098,24.48854729832292,16.803020790565974,0.3421830386638889,227.28721700064239,97.52872833530034,87.22840129806771
705,1300.1031030234374,1300.0279872722222,322559.3730116146,327276.9397172396,1756.9161244592015,1760.9745490501734,83.33244186904687,84.2736802551441,150.26465225753472,149.9984351478993,148.72230404486112,1004.2602760387326,0.9100059570281249,4236.542110034896,1770.7429172180555,910.3743523709721,139.27887895338543,146.04965646930555,8.083963737365277,3590.389921388021,24.691201257711807,16.893792601059026,0.3179682200163194,226.64672043671874,105.77294766520832,96.52845575806944
706,1300.0823061274307,1300.0381434364583,326387.7828209375,330862.1267820486,1751.7090344380208,1755.8163991394097,82.70221325684201,83.72555427420833,151.02864230793404,150.81586679581596,149.35960208567707,1009.1163353736459,0.909999967,4236.429350128819,1766.000996908507,919.4873207625694,141.63984259510417,145.94393289104167,8.127325553999652,3590.514758905209,24.661178618657985,16.86739033494618,0.33380656170833334,226.99058540604167,105.20633143081423,95.84994079634203
707,1300.1548917559028,1300.0624402019096,330518.0129864236,333120.1268423437,1744.2159507197916,1748.4166681065972,70.76301201318229,71.42524009806424,152.02253821135417,151.90877768529512,150.72147855291666,1017.7182479637848,0.9118620060835069,4236.385960059028,1758.8606501055556,933.7224851709723,136.0923658734896,141.61300637586805,8.192647320723786,3590.4940717953127,24.54323954284375,16.828978155470487,0.3396559399598958,227.22197289309025,96.50524083519964,86.0858236485
708,1300.1257697916667,1300.0425052836806,326779.0944693403,330844.6455974305,1750.6569817302081,1754.6846601309028,77.9111938450243,78.94843865506424,151.24579499305557,151.0607356257118,149.62421007468748,1011.0642750066667,0.9102019353119791,4236.292325352257,1764.8918735361112,922.0386312170833,138.80054315211805,143.67877387809028,8.108284279167535,3590.3755976060766,24.411852490260415,16.860284561177085,0.3297922909397569,226.92372371072918,101.56522394280556,91.86174414549828
709,1300.108078267014,1300.0559585407987,327241.36938270833,331114.2170882986,1750.8538330123265,1754.9162330463541,76.84934483777256,77.70070469119098,151.3025101846007,151.1230939811632,149.5921127184375,1010.9667671658681,0.9116407560963541,4236.386540742708,1765.0587340000002,921.5408030722049,137.56757341612848,142.86027077873263,8.140181467563194,3590.652311758854,24.377173312180553,16.855640678930556,0.330907514253125,226.97301319390624,100.63424945160764,90.93289746304514
710,1300.1012968126736,1300.0150745626736,327863.20394697913,331847.75279751734,1749.434659615625,1753.4910560458334,79.59258990022222,81.92260582042535,151.5083084264757,151.30067594609375,149.7179816800868,1012.0231252218923,0.9107292167824653,4236.345699067882,1763.7922733753473,923.9311657801388,138.98098994564236,144.27560407677083,8.124722362110068,3590.3812980024313,24.381329693739584,16.85881071161632,0.3336848862614583,227.00480847578126,102.75880465052083,93.226446006033
711,1300.151523636111,1300.1012771397568,327358.89325934026,331715.3988422222,1749.6785468828125,1753.7659044078125,79.79667701593924,80.42915991948438,151.4576039868229,151.24942857168404,149.7121938919271,1011.7728742853647,0.9105767325942707,4236.3832286625,1764.0511434859377,923.5130114350001,138.68960327593751,144.61788699256945,8.20576882481198,3590.5902756489586,24.369494268338542,16.859038238407987,0.3334798676855903,226.9739028985417,102.96813309416666,93.4169794956493
712,1300.0067964314235,1299.9610071442708,323534.6659209722,328068.60343784717,1755.2913874020833,1759.3539272979167,84.46603629456945,86.10040366922568,150.5504703680035,150.26520868203124,148.92500793927084,1005.6691704318923,0.909999967,4236.59022778125,1769.3195969559029,913.5115980682118,137.95902838967012,145.52652326121526,8.181976431407639,3590.3488108215283,24.362802907788193,16.873011041328127,0.32809149146718747,226.63601374092016,106.23208177052082,97.2439940496632
713,1281.1930521702084,1281.0155669460764,325332.45698616316,329850.13543098955,1747.4634556293404,1751.2896410852431,73.02891601456076,73.91845392918056,151.65754427927084,151.47144303296875,150.09410187137152,1014.1641057962153,0.9107584790519097,4237.044303317883,1761.5224766083334,929.3933628088367,134.05709369717013,141.55930312654513,8.393757444152778,3590.6299680111115,23.748734136550347,16.22207923724653,0.3465861317407986,224.01483498284725,97.9959467391302,88.01318868259895
714,1299.8762561902777,1299.8236612791666,324677.3331738368,328483.98453064234,1739.9565611592016,1743.6664950515626,58.88006782605556,58.63831548758507,152.74902592256944,152.52083918234374,151.39591567244793,1022.4083192384028,0.9113745775475693,4235.669727422744,1754.3191906916666,942.6516033490277,130.98280113053818,138.64143948046873,7.933301267829514,3590.582787817535,24.253679026506948,16.688966701949653,0.34806196511805554,227.62424773701392,88.4604380262361,76.77311181094792
715,1300.0078343965279,1299.9474165138888,328976.22786326386,332457.5586782812,1741.0754783059028,1745.0080107166668,65.67879114012673,65.91880963580729,152.50902002935763,152.3286214611111,151.19373878612848,1021.0146284259548,0.9112898316263889,4235.542353238715,1755.6592071350692,940.0380967254688,131.95145148690972,140.5855292,7.99753080628507,3590.729054851389,24.589651132890626,16.707078361498265,0.3502633796,227.3836258895139,93.33035781514583,82.19636733536632
716,1299.9971703878473,1299.9139072708333,327653.76066421875,331347.1899822048,1747.5455489986111,1751.6843893489583,71.49769987538542,71.18085734709722,151.7106455726389,151.55178100543404,150.21686418817708,1014.5476751824654,0.9104960690866319,4236.158813829861,1762.078832122743,927.5692667648611,134.6789807593229,142.01300498644096,7.976826103015104,3590.3992474706597,24.653220718458332,16.799578130109374,0.3380248866595486,226.92974809559027,97.0493413978993,86.70457886863889
717,1300.0640427527778,1300.0913578319444,199360.21390107393,108639.04953904514,1781.801885525,1783.9242708887152,60.885318633611114,60.6356350441684,147.78374620010416,147.68843286041667,146.79725552435764,988.8481584143576,0.9103679172182292,4236.642736746354,1785.5253268644096,877.6579610084897,130.34386916847222,140.1108941182639,7.86529461109375,3591.1005568803826,24.779428428342012,16.802094855055557,0.2952242447223958,227.4861200232986,90.43252433674652,78.73146999945139
718,1299.9534066967014,1299.877453467014,323221.5207169965,235935.96153472151,1754.2081427746527,1758.483204952778,57.46073878408681,56.888889120784725,150.8259036458507,150.5363684208507,149.4339584928993,1009.2367030639757,0.9117376722416667,4236.408310036458,1766.5017624592015,915.9925572398437,130.0125329434028,139.43197739378473,7.7696966400282985,3590.901823969619,24.70219764011285,16.742711068171875,0.3284134268055556,228.04684210151044,88.3710202561059,76.23056551083506
719,1300.095423809896,1300.0223208119792,330713.4788555555,334268.1254321701,1740.4378981109376,1744.571604361979,67.67607046490104,67.2632483654757,152.45454072171876,152.30622505057292,151.17451880539932,1021.2978234773958,0.9116166383196179,4236.389356249826,1755.2873855222224,940.2119150906077,131.2149868823264,140.75126019621527,7.920853199871008,3590.582174802257,24.737961891927085,16.71946255929514,0.3511229237776041,227.51630756970485,94.67148816934896,83.87623150875868
720,1300.0569877677083,1300.0467869020833,331155.7466396875,333930.68788822915,1739.1060059064237,1743.0065024138887,64.84856712489584,64.74738683369097,152.67170857071181,152.53925831045137,151.3180956257118,1022.5713731755209,0.9120318935255208,4236.32331120434,1753.905563844792,942.7370411349132,133.14029340694444,139.7968700997222,7.922180487694618,3590.5721083289936,24.9974643051441,16.726698003560763,0.35267244079774307,227.44688170536458,92.31845767367707,81.35440160702083
721,1300.0442835913195,1299.9537919659722,329673.1487394965,333598.46937663195,1736.2079505256943,1740.0411016309029,57.277994051295146,56.72356003784896,153.0546469079861,152.93399564449652,151.82088979324652,1026.1725704502778,0.9121329630869792,4236.287483145833,1751.0310787282988,948.3438537176389,129.67649416104166,138.82398747029515,7.700271654350695,3590.830242806424,25.246131563532987,16.70163619324132,0.35523096922777775,227.93863587569442,87.633571443342,75.4725514252552
722,1300.0616308673611,1299.950070101389,327778.03831123264,331193.42113493057,1736.893421004861,1740.7439172190973,67.29769850969791,67.05814066002951,152.94129501703125,152.73371064428818,151.69585469602433,1025.194309689913,0.912550664075868,4235.998419963716,1751.646949687153,947.4051831992014,131.68414685041665,140.88658153784723,7.926193974313889,3590.687822206771,24.826446991171874,16.749593287387153,0.35498211527621526,227.3457747189757,94.26356578430556,83.28508189255903
723,1300.1298562647569,1300.0268717890624,328323.9787795139,331466.61579564237,1745.0316462826388,1749.0858987869792,70.67994335363369,70.11083088184374,151.97391917980903,151.87542331751735,150.68110490939236,1017.3421330440625,0.9105331997322916,4236.307827941493,1759.7027661873265,932.2670709826389,135.56892103753472,141.1554554826389,8.053242558461978,3590.8168394543404,24.673186674357638,16.776784656194444,0.3409133572798611,226.89313917855904,96.05607645917188,85.61719511489584
724,1300.099839405382,1300.0295670262153,326989.1753179687,330751.0994011458,1747.5570072864584,1751.5495671640626,66.80723836944271,66.6011865091927,151.7146122219618,151.56302497637154,150.2825492805382,1015.3065344121354,0.910542788524132,4236.323344092014,1762.0640917949654,927.9623989847397,134.58771490486112,140.42897700171875,7.9296560582822915,3590.51525427691,24.355530604381947,16.772963746782985,0.335756027421875,227.1719259146875,93.59351227829688,82.78172837361632
725,1300.014807034896,1299.9783564927084,328146.78788309026,332409.29066663195,1746.184178613542,1750.1799133350694,54.454143289097225,53.723854762996524,152.0148320011111,151.8373702496007,150.64913077072916,1017.6582460517361,0.9107240286501735,4235.91367231059,1760.8402694512151,930.7139431955381,129.8083428959722,138.29649489814236,7.665221951872049,3591.063641003299,24.34644220802604,16.73165019391146,0.33574696954045136,227.723640710625,85.83976407582638,73.40711081410589
726,1300.0757734592014,1300.0222867168402,322235.0074792882,325881.8716010243,1753.8518853406251,1757.5630834630208,63.46552523303819,63.20560725126215,151.1327823505382,150.8344414208854,149.47434496060762,1010.2800394839583,0.910940958039236,4236.364456611458,1767.842744127604,918.1043018342361,128.79735404897568,139.07348681489583,7.909174994264063,3590.7440416944446,24.512404005720484,16.760433182777778,0.32460921814149307,226.53388473859377,91.38452362618925,80.21203498319966
727,1300.0740219328125,1300.0011393177083,326788.90922102425,328794.9920172049,1745.9331604041668,1749.8516493720488,64.44654209682639,65.03958541422048,151.9359080738889,151.775769111684,150.59307275375002,1017.4324353556424,0.9120429489654513,4236.504883336458,1760.3307463326387,931.820709069948,130.23552359027778,140.46887595189236,7.883044274717188,3590.64306062882,24.622517565604166,16.754968345541666,0.33727406846649305,226.71931008998266,92.40444909342189,81.1334043992448
728,1299.9807457470486,1299.910691310764,331680.3162955729,333399.0772056944,1738.1534988885417,1742.1939833748265,65.14678709100694,65.23407808612674,152.67575112996528,152.56912669364584,151.54521859789932,1023.912384384375,0.9118529491079861,4236.621765661458,1753.025012693403,944.9600441728819,131.59006418277778,140.31270002100695,7.9436325653352435,3590.5581913840283,24.51890664464583,16.732890702276045,0.34827265631684023,227.37143806659722,92.97828088580209,81.8315231005816
729,1299.975591995138,1299.9494552219137,328216.9909575447,332150.11138859176,1711.1579694118773,1715.2593357641952,72.60920004859699,72.06391107630144,151.13492359402673,150.87673161423857,149.66477453863519,1012.0846015837299,0.9172675841144295,4235.881134181108,1673.6240347187654,960.2915097800486,134.71920524828963,140.89327160505644,,,24.73265353061469,16.714140141078314,0.3794116635587776,226.84267372910227,97.27048270908143,87.38145430234069
